Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,3:34:09,Data,34.222,32.771,77.664,7,53.622,2390.64,28.34,58.096,7.09,3.477,1.624,3479.85,1.438,97.6,31.8,1435,29.05,2087.9,2333.1,2559.9,3609.7,2705,0.62179,5.103,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:34:13,Data,34.371,32.784,77.8,7.01,53.577,2393.35,28.32,58.096,7.1,3.464,1.624,3484.38,1.283,97.6,31.9,1435,29.05,2090.6,2348,2580.3,3630.7,2705,0.62186,5.087,2.36,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:34:16,Data,33.77,32.723,77.574,7.01,53.667,2391.54,28.34,58.096,7.1,3.473,1.638,3484.38,1.053,97.6,32,1435,29.09,2090.6,2355.1,2566.6,3627,2705,0.62564,5.111,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:34:20,Data,34.324,32.75,77.845,7.01,53.577,2390.64,28.34,58.096,7.08,3.493,1.619,3484.38,1.465,97.6,31.7,1434,29.05,2090.6,2348.9,2576.3,3630.4,2705,0.62371,5.111,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:34:24,Data,33.905,32.723,77.709,7,53.577,2390.64,28.32,58.186,7.1,3.477,1.628,3484.38,1.364,97.6,31.9,1434,29.09,2090.6,2373.7,2578.9,3630.9,2705,0.6261,5.104,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:34:27,Data,34.209,32.777,77.709,7.01,53.758,2390.64,28.33,58.096,7.1,3.466,1.624,3488.9,1.371,97.6,31.9,1434,29.05,2093.3,2349.1,2584.2,3630.6,2705,0.62302,5.09,2.36,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:34:31,Data,34.02,32.73,77.709,7.01,53.667,2390.64,28.34,58.186,7.1,3.477,1.615,3479.85,1.357,97.6,31.7,1434,29.05,2087.9,2369.6,2573.3,3648.3,2705,0.62411,5.093,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:34:35,Data,34.324,32.75,77.8,7.01,53.667,2390.64,28.34,58.186,7.08,3.467,1.606,3488.9,1.323,97.6,31.7,1434,29.09,2093.3,2347.5,2575.8,3626.6,2705,0.62251,5.073,2.36,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:34:38,Data,34.134,32.953,77.664,7.01,53.758,2389.73,28.32,58.096,7.1,3.471,1.616,3484.38,1.161,97.6,31.8,1434,29.05,2090.6,2338.7,2562.7,3614.5,2705,0.62459,5.087,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:34:42,Data,33.993,32.548,77.574,7.01,53.622,2390.64,28.32,58.096,7.1,3.469,1.624,3484.38,1.472,97.6,31.9,1434,29.05,2090.6,2328,2593.9,3628.6,2705,0.61786,5.092,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:34:45,Data,33.986,32.723,77.619,7.01,53.622,2392.44,28.32,58.096,7.09,3.466,1.615,3484.38,1.161,97.6,31.8,1435,29.09,2090.6,2354.4,2576.8,3638.1,2705,0.61995,5.082,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:34:49,Data,34.047,32.723,77.709,7.01,53.622,2392.44,28.33,58.186,7.06,3.468,1.615,3484.38,1.357,97.6,31.8,1435,29.09,2090.6,2375.9,2593,3655.9,2705,0.62856,5.084,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:34:53,Data,34.107,32.521,77.528,7.01,53.622,2392.44,28.33,58.186,7.1,3.476,1.62,3484.38,1.377,97.6,31.8,1435,29.05,2090.6,2362.5,2584.8,3645.5,2705,0.62691,5.096,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:34:56,Data,33.871,32.723,77.755,7.01,53.622,2393.35,28.34,58.096,7.1,3.471,1.617,3484.38,1.323,97.6,31.8,1435,29.05,2090.6,2344.2,2570.2,3623.2,2705,0.62375,5.088,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:35:00,Data,33.844,32.669,77.528,7.01,53.713,2392.44,28.34,58.096,7.12,3.463,1.62,3484.38,1.249,97.6,31.9,1435,29.05,2090.6,2366.7,2589.3,3652.1,2705,0.62556,5.083,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:35:04,Data,34.101,32.737,77.709,7.01,53.622,2391.54,28.33,58.096,7.1,3.469,1.624,3484.38,1.357,97.6,31.9,1435,29.05,2090.6,2360.5,2560.7,3631,2705,0.62449,5.094,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:35:07,Data,34.107,32.946,77.664,7.01,53.667,2390.64,28.33,58.186,7.1,3.462,1.631,3484.38,1.181,97.6,32,1434,29.05,2090.6,2367.2,2578.9,3640.3,2705,0.62388,5.093,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:35:11,Data,34.053,32.73,77.664,7.01,53.667,2391.54,28.32,58.096,7.1,3.484,1.623,3502.46,1.371,97.6,31.8,1434,29.09,2101.5,2358.9,2556,3611.9,2705,0.62266,5.107,2.4,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:35:15,Data,34.02,32.622,77.8,7.01,53.713,2389.73,28.33,58.186,7.1,3.48,1.625,3488.9,1.391,97.6,31.8,1434,29.09,2093.3,2343.5,2565.3,3625.1,2705,0.62193,5.106,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:35:18,Data,34.107,32.75,77.755,7.01,53.758,2390.64,28.34,58.096,7.11,3.477,1.616,3484.38,1.472,97.6,31.7,1434,29.05,2090.6,2349,2590.6,3644.1,2705,0.61939,5.092,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:35:22,Data,34.101,32.899,77.574,7.01,53.713,2389.73,28.34,58.096,7.13,3.466,1.624,3488.9,1.208,97.6,31.9,1434,29.05,2093.3,2365.6,2582.6,3648.2,2705,0.62737,5.09,2.41,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:35:26,Data,34.053,32.872,77.8,7.01,53.622,2390.64,28.32,58.096,7.1,3.467,1.624,3479.85,1.208,97.6,31.9,1434,29.09,2087.9,2349.7,2569.9,3629.3,2705,0.62473,5.093,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:35:29,Data,33.905,32.723,77.755,7.01,53.622,2392.44,28.33,58.186,7.09,3.463,1.617,3470.81,1.269,97.6,31.8,1435,29.09,2082.5,2333.6,2558.9,3614.2,2705,0.62589,5.081,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:35:33,Data,34.209,33,77.619,7.01,53.622,2390.64,28.33,58.096,7.09,3.473,1.615,3470.81,1.519,97.6,31.7,1435,29.05,2082.5,2345.6,2557.6,3610.8,2705,0.62643,5.087,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:35:37,Data,34.047,32.892,77.845,7.01,53.713,2390.64,28.32,58.096,7.1,3.467,1.624,3470.81,1.262,97.6,31.9,1434,29.05,2082.5,2335.9,2561.7,3614.3,2705,0.62219,5.092,2.35,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:35:40,Data,34.08,32.737,77.709,7.01,53.622,2390.64,28.34,58.096,7.14,3.485,1.634,3484.38,1.364,97.6,31.9,1434,29.05,2090.6,2338,2589,3634.4,2705.1,0.62058,5.118,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:35:44,Data,34.215,32.737,77.755,7.01,53.622,2390.64,28.32,58.186,7.1,3.469,1.618,3479.85,1.425,97.6,31.8,1434,29.09,2087.9,2346.4,2574.6,3629.2,2705.1,0.6239,5.089,2.36,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:35:48,Data,34.33,32.953,77.755,7.01,53.713,2396.06,28.33,58.096,7.1,3.466,1.619,3488.9,1.208,97.6,31.8,1438,29.05,2093.3,2329.7,2556.5,3612.8,2705.1,0.62335,5.086,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:35:51,Data,34.236,32.845,77.755,7.01,53.758,2396.96,28.33,58.096,7.11,3.476,1.622,3488.9,1.323,97.6,31.8,1438,29.05,2093.3,2329.3,2571.1,3616.8,2705.1,0.61944,5.097,2.4,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:35:55,Data,34.215,32.73,77.528,7.01,53.667,2396.06,28.33,58.186,7.12,3.477,1.612,3488.9,1.465,97.6,31.7,1438,29.05,2093.3,2370.3,2563.2,3637,2705.1,0.62791,5.092,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:35:58,Data,34.107,32.953,77.936,7.01,53.758,2396.06,28.32,58.006,7.1,3.478,1.617,3488.9,1.452,97.6,31.7,1438,29.05,2093.3,2363.9,2578.2,3642.2,2705.1,0.62697,5.097,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:36:02,Data,34.215,32.953,77.981,7.01,53.667,2396.06,28.33,58.186,7.11,3.484,1.624,3484.38,1.566,97.6,31.8,1437,29.05,2090.6,2348.9,2564.2,3616.3,2705.1,0.62585,5.106,2.36,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:36:06,Data,33.885,32.892,78.026,7.01,53.667,2396.96,28.33,58.006,7.11,3.489,1.614,3479.85,1.161,97.6,31.6,1438,29.05,2087.9,2344.7,2559.8,3616.7,2705.1,0.62385,5.103,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:36:09,Data,34.013,32.642,77.755,7,53.667,2396.96,28.32,58.096,7.11,3.479,1.622,3484.38,1.33,97.6,31.8,1438,29.05,2090.6,2352,2568.4,3627.4,2705.1,0.62286,5.1,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:36:13,Data,34.33,32.75,77.664,7.01,53.713,2396.06,28.33,58.096,7.11,3.477,1.627,3484.38,1.384,97.6,31.9,1438,29.09,2090.6,2348,2572.3,3627.2,2705.1,0.62553,5.105,2.36,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:36:17,Data,34.303,32.777,77.8,7.01,53.713,2396.06,28.32,58.186,7.11,3.477,1.616,3488.9,1.262,97.6,31.7,1438,29.09,2093.3,2335.9,2571,3619.2,2705.1,0.62325,5.093,2.36,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:36:20,Data,34.08,32.723,77.755,7.01,53.713,2396.06,28.33,58.096,7.11,3.467,1.629,3479.85,1.371,97.6,32,1438,29.05,2087.9,2350.8,2563.9,3621.2,2705.1,0.62666,5.096,2.35,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:36:24,Data,33.932,32.838,77.8,7.01,53.667,2396.06,28.32,58.186,7.13,3.479,1.614,3497.94,1.33,97.6,31.7,1438,29.09,2098.8,2352.5,2556.9,3622.6,2705.1,0.62655,5.095,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:36:28,Data,33.905,32.723,77.664,7.01,53.622,2396.06,28.34,58.186,7.09,3.488,1.615,3493.42,1.154,97.6,31.6,1438,29.05,2096.1,2352.5,2559.8,3619.1,2705.1,0.6274,5.105,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:36:31,Data,34.324,32.953,77.619,7.01,53.577,2396.06,28.33,58.096,7.11,3.478,1.619,3497.94,1.384,97.6,31.8,1438,29.05,2098.8,2348,2569,3627.2,2705.1,0.625,5.098,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:36:35,Data,34.006,32.561,77.981,7.01,53.622,2398.77,28.32,58.186,7.11,3.479,1.623,3497.94,1.33,97.6,31.8,1439,29.05,2098.8,2336.9,2551,3611,2705.1,0.62155,5.102,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:36:38,Data,34.107,32.723,77.755,7.01,53.713,2396.06,28.34,58.096,7.1,3.464,1.609,3502.46,1.384,97.6,31.7,1438,29,2101.5,2344.5,2578.2,3626.5,2705.1,0.62398,5.074,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:36:42,Data,34.222,32.737,77.709,7.01,53.667,2396.96,28.32,58.096,7.11,3.467,1.617,3497.94,1.384,97.6,31.8,1439,29.05,2098.8,2340,2565.6,3616.9,2705.1,0.6243,5.085,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:36:46,Data,33.939,32.723,77.619,7.01,53.532,2396.06,28.33,58.186,7.11,3.478,1.62,3497.94,1.181,97.6,31.8,1438,29.05,2098.8,2349.2,2571.7,3630.1,2705.1,0.62407,5.099,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:36:49,Data,34.107,33.054,77.709,7.01,53.667,2396.96,28.3,58.096,7.11,3.481,1.622,3497.94,1.175,97.6,31.8,1438,29.05,2098.8,2352.1,2564.5,3625.5,2705.1,0.62499,5.103,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:36:53,Data,34.053,32.723,77.755,7.01,53.667,2394.25,28.33,58.186,7.1,3.477,1.624,3484.38,1.58,97.6,31.8,1437,29.05,2090.6,2334.8,2558.2,3611.5,2705.1,0.62199,5.101,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:36:57,Data,34.107,32.838,77.936,7.01,53.622,2393.35,28.32,58.096,7.1,3.469,1.627,3484.38,1.269,97.6,31.9,1435,29.05,2090.6,2365.7,2570.4,3637.9,2705.1,0.62633,5.096,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:37:00,Data,34.107,32.899,77.664,7.01,53.622,2392.44,28.32,58.096,7.11,3.469,1.624,3484.38,1.384,97.6,31.9,1435,29.09,2090.6,2330.4,2544.4,3598.9,2705.1,0.62253,5.093,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:37:04,Data,34.134,32.73,77.619,7.01,53.713,2393.35,28.32,58.096,7.12,3.465,1.616,3488.9,1.175,97.6,31.8,1435,29.09,2093.3,2342.2,2571.7,3619,2705.1,0.62644,5.081,2.36,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:37:08,Data,34.053,32.899,77.755,7.01,53.713,2392.44,28.33,58.096,7.12,3.477,1.614,3484.38,1.425,97.6,31.7,1436,29.05,2090.6,2357.9,2565.1,3626.9,2705.1,0.62537,5.092,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:37:11,Data,34.107,32.723,77.845,7.01,53.622,2393.35,28.33,58.006,7.11,3.479,1.624,3484.38,1.384,97.6,31.8,1435,29.05,2090.6,2349.7,2577,3629.8,2705.1,0.62499,5.103,2.35,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:37:15,Data,34.094,32.723,77.755,7.01,53.713,2392.44,28.32,58.096,7.11,3.473,1.624,3484.38,1.377,97.6,31.9,1435,29.09,2090.6,2362.1,2544.2,3615.2,2705.1,0.62978,5.097,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:37:19,Data,34.047,32.723,77.8,7.01,53.713,2390.64,28.32,58.096,7.1,3.466,1.619,3470.81,1.262,97.6,31.8,1434,29.05,2082.5,2362.5,2564.5,3627.8,2705.1,0.62967,5.086,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:37:22,Data,34.107,32.838,77.619,7.01,53.713,2393.35,28.32,58.096,7.09,3.475,1.612,3470.81,1.384,97.6,31.7,1436,29.05,2082.5,2343.3,2567.6,3624.7,2705.1,0.6227,5.087,2.4,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:37:26,Data,34.418,32.865,77.755,7.01,53.713,2393.35,28.33,58.096,7.11,3.457,1.614,3470.81,1.546,97.6,31.8,1436,29.09,2082.5,2351.2,2570,3629.1,2705.1,0.62465,5.068,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:37:30,Data,34.006,32.946,77.845,7.01,53.758,2392.44,28.32,58.096,7.11,3.475,1.621,3484.38,1.33,97.6,31.8,1435,29.05,2090.6,2363.3,2562.3,3631.4,2705.1,0.62689,5.096,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:37:33,Data,34.209,32.73,77.619,7.01,53.622,2392.44,28.33,58.096,7.1,3.48,1.633,3484.38,1.384,97.6,31.9,1435,29.05,2090.6,2351.9,2572.9,3631.2,2705.1,0.62482,5.113,2.4,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:37:37,Data,34.101,32.899,77.709,7.01,53.758,2390.64,28.34,58.096,7.1,3.477,1.633,3479.85,1.269,97.6,32,1434,29.05,2087.9,2367.3,2586.7,3650.1,2705.1,0.62657,5.108,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:37:40,Data,33.878,32.723,77.664,7.01,53.622,2392.44,28.32,58.096,7.1,3.486,1.638,3488.9,1.269,97.6,32,1435,29.09,2093.3,2365.3,2598.4,3655.6,2705.1,0.62477,5.124,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:37:44,Data,34.101,32.723,77.709,7.01,53.713,2393.35,28.32,58.186,7.11,3.486,1.629,3484.38,1.384,97.6,31.9,1436,29.09,2090.6,2348.3,2556.9,3616.1,2705.1,0.62486,5.116,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:37:48,Data,33.878,32.703,77.664,7.01,53.667,2392.44,28.32,58.096,7.11,3.489,1.618,3484.38,1.31,97.6,31.7,1435,29.05,2090.6,2369,2569.4,3639.2,2705.1,0.62714,5.107,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:37:51,Data,34.107,32.73,77.709,7.01,53.713,2390.64,28.32,58.096,7.1,3.467,1.632,3488.9,1.371,97.6,32,1434,29.05,2093.3,2352,2552.9,3617.9,2705.1,0.62872,5.098,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:37:55,Data,34.08,32.771,77.8,7.01,53.713,2392.44,28.33,58.096,7.11,3.469,1.619,3484.38,1.175,97.6,31.8,1435,29.09,2090.6,2339,2565.6,3618,2705.1,0.62217,5.088,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:37:59,Data,34.114,32.771,77.845,7.01,53.803,2392.44,28.3,58.096,7.11,3.471,1.615,3484.38,1.337,97.6,31.7,1436,29.05,2090.6,2353.9,2579.4,3637.8,2705.1,0.62337,5.086,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:38:02,Data,34.107,32.94,77.755,7.01,53.667,2393.35,28.32,58.096,7.1,3.477,1.624,3484.38,1.181,97.6,31.8,1435,29.05,2090.6,2344.6,2581.1,3631.4,2705.1,0.6228,5.103,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:38:06,Data,34.33,32.845,77.8,7.01,53.758,2393.35,28.32,58.186,7.1,3.472,1.624,3488.9,1.202,97.6,31.9,1436,29.05,2093.3,2350.8,2582.7,3635.9,2705.1,0.62234,5.096,2.4,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:38:10,Data,34.107,32.723,77.619,7.01,53.713,2391.54,28.3,58.096,7.11,3.475,1.628,3484.38,1.384,97.6,31.9,1435,29.05,2090.6,2367.8,2564.4,3635.8,2705.1,0.62559,5.103,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:38:13,Data,34.31,32.838,77.755,7.01,53.713,2389.73,28.32,58.096,7.11,3.473,1.614,3488.9,1.262,97.6,31.7,1434,29.05,2093.3,2344.8,2569.3,3622.9,2705.1,0.625,5.086,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:38:17,Data,34.452,32.845,77.936,7.01,53.848,2390.64,28.32,58.006,7.11,3.474,1.605,3479.85,1.398,97.6,31.6,1434,29,2087.9,2345.4,2573,3624.1,2705.2,0.62297,5.078,2.4,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:38:21,Data,34.141,32.75,77.8,7.01,53.713,2389.73,28.32,58.096,7.11,3.471,1.622,3484.38,1.269,97.6,31.8,1434,29.05,2090.6,2359.2,2588.1,3642.8,2705.2,0.62412,5.094,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:38:24,Data,34.31,32.852,77.709,7.01,53.758,2390.64,28.32,58.186,7.1,3.465,1.624,3488.9,1.492,97.6,31.9,1435,29.05,2093.3,2357.1,2575.8,3638.3,2705.2,0.62682,5.087,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:38:28,Data,34.114,32.946,77.845,7.01,53.622,2393.35,28.32,58.186,7.11,3.475,1.619,3488.9,1.337,97.6,31.8,1435,29.09,2093.3,2348.4,2560.7,3619.7,2705.2,0.62605,5.094,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:38:32,Data,33.885,32.75,77.664,7.01,53.713,2393.35,28.32,58.096,7.09,3.48,1.623,3470.81,1.33,97.6,31.8,1436,29.05,2082.5,2354.7,2579.8,3639,2705.2,0.62497,5.103,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:38:35,Data,34.222,32.953,77.619,7.01,53.758,2393.35,28.32,58.096,7.11,3.473,1.625,3484.38,1.539,97.6,31.9,1436,29.05,2090.6,2366,2590.4,3647.4,2705.2,0.62527,5.097,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:38:39,Data,34.053,32.926,77.755,7.01,53.667,2390.64,28.33,58.186,7.13,3.481,1.631,3475.33,1.242,97.6,31.9,1434,29.05,2085.2,2364.8,2611.6,3661.7,2705.2,0.62368,5.112,2.4,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:38:43,Data,34.107,33.108,77.755,7.01,53.758,2391.54,28.32,58.096,7.13,3.477,1.628,3475.33,1.168,97.6,31.9,1435,29.05,2085.2,2378.2,2578.5,3648.8,2705.2,0.62779,5.106,2.4,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:38:46,Data,33.912,32.723,77.755,7.01,53.667,2394.25,28.32,58.096,7.1,3.485,1.626,3470.81,1.269,97.6,31.8,1437,29.05,2082.5,2353.5,2586.6,3639.8,2705.2,0.62392,5.112,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:38:50,Data,34.249,32.784,77.755,7.01,53.758,2393.35,28.32,58.096,7.11,3.474,1.629,3470.81,0.992,97.6,31.9,1436,29.05,2082.5,2339.3,2584.3,3631.8,2705.2,0.61963,5.103,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:38:54,Data,34.243,32.953,77.845,7.01,53.758,2392.44,28.33,58.096,7.11,3.476,1.634,3475.33,1.357,97.6,32,1435,29.05,2085.2,2357,2594.5,3651.4,2705.2,0.62065,5.108,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:38:57,Data,34.33,32.899,77.8,7.01,53.713,2390.64,28.32,58.096,7.11,3.485,1.622,3484.38,1.398,97.6,31.8,1434,29.05,2090.6,2366.3,2571.8,3637,2705.2,0.6288,5.107,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:39:01,Data,34.121,32.73,77.664,7.01,53.667,2390.64,28.32,58.186,7.1,3.477,1.615,3484.38,1.235,97.6,31.7,1434,29.05,2090.6,2353.8,2597.3,3649.8,2705.2,0.62123,5.093,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:39:04,Data,34.141,32.838,77.845,7.01,53.803,2389.73,28.32,58.096,7.11,3.482,1.615,3484.38,1.276,97.6,31.7,1434,29.05,2090.6,2361.7,2581.7,3644,2705.2,0.62423,5.097,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:39:08,Data,34.337,32.953,77.755,7.01,53.758,2390.64,28.3,58.096,7.12,3.48,1.631,3488.9,1.384,97.6,31.9,1434,29.09,2093.3,2345.5,2581.6,3634.8,2705.2,0.62149,5.112,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:39:12,Data,34.161,32.953,77.755,7.01,53.758,2393.35,28.32,58.186,7.09,3.48,1.628,3484.38,1.161,97.6,31.9,1435,29.09,2090.6,2352.3,2576.7,3638.6,2705.2,0.62237,5.108,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:39:15,Data,34.283,32.75,77.8,7.01,53.803,2392.44,28.32,58.096,7.1,3.479,1.625,3484.38,1.411,97.6,31.8,1435,29.05,2090.6,2368.4,2582.1,3646.3,2705.2,0.62782,5.106,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:39:19,Data,34.107,32.94,77.755,7.01,53.667,2391.54,28.33,58.096,7.11,3.474,1.626,3488.9,1.296,97.6,31.9,1435,29.09,2093.3,2351.1,2577.2,3630.5,2705.2,0.62621,5.099,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:39:23,Data,34.107,32.852,77.664,7.01,53.758,2393.35,28.33,58.096,7.11,3.491,1.615,3484.38,1.33,97.6,31.6,1436,29.05,2090.6,2343.3,2579.9,3629.7,2705.2,0.62179,5.106,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:39:26,Data,34.364,32.96,77.8,7.01,53.758,2389.73,28.33,58.096,7.12,3.493,1.617,3470.81,1.377,97.6,31.6,1434,29.05,2082.5,2372.7,2571.1,3641.8,2705.2,0.62954,5.11,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:39:30,Data,34.134,32.73,77.664,7.01,53.803,2390.64,28.3,58.186,7.12,3.484,1.627,3475.33,1.371,97.6,31.8,1434,29.05,2085.2,2356.3,2557.1,3622.8,2705.2,0.6261,5.111,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:39:33,Data,34.283,32.838,77.981,7.01,53.713,2392.44,28.32,58.186,7.12,3.477,1.627,3470.81,1.425,97.6,31.9,1435,29.05,2082.5,2356.6,2595.2,3644.2,2705.2,0.62287,5.105,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:39:37,Data,34.107,32.75,77.709,7.01,53.758,2390.64,28.32,58.096,7.12,3.475,1.629,3479.85,1.33,97.6,31.9,1434,29.05,2087.9,2350.8,2577.3,3637.6,2705.2,0.6211,5.104,2.4,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:39:41,Data,34.432,32.838,78.117,7.01,53.667,2390.64,28.32,58.096,7.12,3.467,1.634,3488.9,1.222,97.6,32,1434,29.05,2093.3,2355.9,2593.8,3652.2,2705.2,0.62195,5.1,2.4,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:39:44,Data,34.107,32.777,77.755,7.01,53.713,2390.64,28.33,58.096,7.11,3.477,1.626,3493.42,1.154,97.6,31.9,1434,29.09,2096.1,2357.4,2582.6,3651.8,2705.2,0.62112,5.102,2.4,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:39:48,Data,34.134,32.777,77.709,7.01,53.713,2390.64,28.32,58.096,7.15,3.481,1.617,3502.46,1.276,97.6,31.7,1434,29.09,2101.5,2354.6,2577.8,3637.9,2705.2,0.62314,5.098,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:39:52,Data,34.141,32.744,77.755,7.01,53.713,2389.73,28.32,58.186,7.15,3.476,1.627,3484.38,1.35,97.6,31.9,1434,29.05,2090.6,2378.8,2622.3,3680.4,2705.2,0.62451,5.103,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:39:55,Data,33.993,32.723,77.709,7.01,53.667,2393.35,28.33,58.186,7.13,3.484,1.621,3479.85,1.371,97.6,31.8,1435,29.05,2087.9,2354.7,2580.8,3639.9,2705.2,0.62447,5.106,2.35,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:39:59,Data,34.432,32.777,77.845,7.01,53.758,2390.64,28.29,58.186,7.12,3.493,1.627,3484.38,1.404,97.6,31.8,1434,29.05,2090.6,2340.5,2567.7,3620.4,2705.2,0.62395,5.119,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:40:03,Data,34.391,32.953,77.845,7.01,53.803,2390.64,28.3,58.006,7.14,3.477,1.625,3488.9,0.959,97.6,31.9,1434,29.05,2093.3,2354,2590.6,3643.4,2705.2,0.62313,5.104,2.36,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:40:06,Data,34.337,32.777,77.8,7.01,53.713,2393.35,28.32,58.096,7.13,3.477,1.623,3470.81,1.384,97.6,31.8,1435,29.05,2082.5,2381.2,2600.2,3666,2705.2,0.62791,5.099,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:40:10,Data,34.337,32.777,77.709,7.01,53.713,2392.44,28.33,58.096,7.11,3.472,1.621,3470.81,1.269,97.6,31.8,1436,29.05,2082.5,2344.3,2585.5,3635.9,2705.2,0.62117,5.094,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:40:13,Data,34.155,32.723,78.026,7.01,53.667,2393.35,28.32,58.006,7.12,3.46,1.609,3470.81,1.391,97.6,31.7,1436,28.96,2082.5,2342.1,2576.6,3624.3,2705.2,0.62287,5.069,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:40:17,Data,34.33,32.96,77.755,7.01,53.803,2393.35,28.32,58.096,7.12,3.468,1.618,3470.81,1.371,97.6,31.8,1436,29.05,2082.5,2337.8,2586.9,3633.4,2705.2,0.6233,5.087,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:40:21,Data,34.168,32.953,77.8,7.01,53.803,2390.64,28.33,57.825,7.11,3.478,1.617,3488.9,1.465,97.6,31.7,1434,28.96,2093.3,2356.6,2586.7,3643.7,2705.2,0.6246,5.096,2.36,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:40:24,Data,34.107,32.838,77.755,7.01,53.803,2392.44,28.32,57.915,7.11,3.48,1.623,3484.38,1.384,97.6,31.8,1435,28.96,2090.6,2348.6,2577.4,3635,2705.2,0.62044,5.103,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:40:28,Data,34.107,32.73,77.709,7.01,53.622,2390.64,28.33,57.735,7.11,3.474,1.622,3475.33,1.168,97.6,31.8,1434,28.91,2085.2,2353.5,2591,3647.4,2705.2,0.62498,5.096,2.36,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:40:32,Data,34.107,32.757,77.755,7.01,53.667,2390.64,28.32,57.825,7.11,3.482,1.619,3475.33,1.377,97.6,31.7,1434,28.91,2085.2,2347.6,2581,3629.3,2705.2,0.62585,5.101,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:40:35,Data,34.337,32.75,77.8,7.01,53.758,2390.64,28.32,57.825,7.11,3.478,1.629,3475.33,1.384,97.6,31.9,1434,28.96,2085.2,2336.3,2588.2,3637.6,2705.2,0.61669,5.106,2.4,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:40:39,Data,34.134,32.953,77.664,7.01,53.713,2390.64,28.32,57.915,7.11,3.468,1.611,3470.81,1.168,97.6,31.7,1434,28.96,2082.5,2361.7,2562.5,3631.7,2705.2,0.62686,5.08,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:40:42,Data,34.134,32.825,77.709,7.01,53.803,2389.73,28.29,57.915,7.12,3.475,1.616,3475.33,1.013,97.6,31.7,1434,28.91,2085.2,2337.2,2577.3,3620.1,2705.2,0.62333,5.091,2.35,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:40:46,Data,34.33,32.913,77.755,7.01,53.713,2390.64,28.29,57.825,7.13,3.477,1.621,3475.33,1.384,97.6,31.8,1434,28.91,2085.2,2342.6,2560.3,3617.5,2705.2,0.62376,5.097,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:40:50,Data,34.364,32.953,77.845,7.01,53.758,2390.64,28.33,57.915,7.11,3.485,1.615,3484.38,1.188,97.6,31.7,1434,28.91,2090.6,2347.8,2542.3,3602.3,2705.3,0.62955,5.098,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:40:53,Data,34.168,32.899,77.619,7.01,53.622,2390.64,28.32,57.915,7.12,3.469,1.619,3484.38,1.276,97.6,31.8,1434,28.91,2090.6,2332.1,2558.5,3609.8,2705.3,0.62126,5.088,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:40:57,Data,34.161,32.926,77.755,7.01,53.848,2389.73,28.33,57.915,7.11,3.485,1.625,3488.9,1.276,97.6,31.8,1434,28.96,2093.3,2336.2,2581.2,3636.5,2705.3,0.62564,5.11,2.36,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:41:01,Data,34.418,32.872,77.755,7.01,53.803,2390.64,28.33,57.825,7.12,3.486,1.616,3475.33,1.458,97.6,31.7,1434,28.87,2085.2,2359.8,2547.3,3614.7,2705.3,0.62935,5.102,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:41:04,Data,34.107,32.946,77.8,7.01,53.758,2389.73,28.32,57.915,7.12,3.484,1.616,3475.33,1.337,97.6,31.7,1434,28.91,2085.2,2349.6,2565.5,3623.4,2705.3,0.62656,5.1,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:41:08,Data,34.107,32.953,77.755,7.01,53.758,2389.73,28.32,57.825,7.11,3.473,1.624,3466.29,1.154,97.6,31.9,1434,28.91,2079.8,2344.5,2561.7,3614.7,2705.3,0.62522,5.097,2.36,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:41:11,Data,34.121,32.953,77.664,7.01,53.758,2390.64,28.32,57.915,7.12,3.475,1.625,3475.33,1.276,97.6,31.9,1434,28.96,2085.2,2365.3,2563.9,3630.7,2705.3,0.62747,5.099,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:41:15,Data,34.33,32.973,77.8,7.01,53.803,2392.44,28.32,57.825,7.13,3.482,1.616,3484.38,1.296,97.6,31.7,1435,28.96,2090.6,2347.7,2563.8,3619.2,2705.3,0.62605,5.098,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:41:19,Data,34.114,32.953,77.845,7.01,53.667,2392.44,28.32,57.915,7.11,3.478,1.622,3497.94,1.154,97.6,31.8,1435,28.91,2098.8,2355,2562.2,3630.9,2705.3,0.62651,5.098,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:41:22,Data,34.121,32.96,77.845,7.01,53.622,2393.35,28.33,57.915,7.12,3.474,1.625,3497.94,1.533,97.6,31.9,1436,28.96,2098.8,2345.4,2554.5,3608.7,2705.3,0.62479,5.099,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:41:26,Data,34.337,33.014,77.936,7.01,53.939,2391.54,28.32,57.825,7.12,3.478,1.619,3488.9,1.492,97.6,31.8,1435,28.91,2093.3,2347.8,2555.2,3613.8,2705.3,0.6275,5.098,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:41:30,Data,34.31,32.73,77.755,7.01,53.803,2389.73,28.33,57.915,7.13,3.465,1.637,3470.81,1.377,97.6,32.1,1434,28.96,2082.5,2346.7,2569.1,3624.5,2705.3,0.62232,5.102,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:41:33,Data,34.121,32.953,78.071,7.01,53.803,2390.64,28.34,57.825,7.12,3.477,1.632,3470.81,1.161,97.6,31.9,1434,28.91,2082.5,2340.5,2551.1,3607.2,2705.3,0.62549,5.108,2.4,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:41:37,Data,33.885,32.946,77.845,7.01,53.713,2388.83,28.32,58.186,7.12,3.482,1.624,3470.81,1.31,97.6,31.8,1434,29.09,2082.5,2353.1,2563.6,3619.6,2705.3,0.62566,5.106,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:41:41,Data,34.283,32.953,78.026,7.01,53.758,2390.64,28.32,58.006,7.12,3.477,1.627,3475.33,1.377,97.6,31.9,1434,29.05,2085.2,2345.9,2561.3,3619.2,2705.3,0.62524,5.104,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:41:44,Data,34.364,32.757,77.8,7.01,53.803,2390.64,28.32,58.096,7.12,3.478,1.623,3497.94,1.262,97.6,31.8,1434,29.05,2098.8,2342.2,2554.2,3610.5,2705.3,0.62453,5.1,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:41:48,Data,34.276,32.953,77.8,7.01,53.667,2390.64,28.32,58.096,7.12,3.477,1.619,3502.46,1.262,97.6,31.8,1434,29.05,2101.5,2340,2560,3610.3,2705.3,0.6258,5.097,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:41:51,Data,34.107,32.777,77.8,7.01,53.713,2390.64,28.29,58.186,7.12,3.475,1.631,3502.46,1.181,97.6,32,1434,29.05,2101.5,2348.3,2564.4,3620.7,2705.3,0.62497,5.106,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:41:55,Data,34.107,32.75,77.755,7.01,53.758,2393.35,28.3,58.186,7.12,3.481,1.631,3497.94,1.33,97.6,31.9,1435,29.09,2098.8,2345.2,2561.4,3616.9,2705.3,0.62565,5.11,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:41:59,Data,34.438,32.953,77.755,7.01,53.758,2393.35,28.32,58.096,7.12,3.486,1.625,3484.38,1.222,97.6,31.8,1435,29.05,2090.6,2354.8,2567.6,3626.9,2705.3,0.62519,5.111,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:42:02,Data,34.107,32.899,77.936,7.01,53.667,2392.44,28.32,58.096,7.11,3.475,1.625,3484.38,1.357,97.6,31.9,1435,29.05,2090.6,2369.8,2566.8,3635.9,2705.3,0.6288,5.1,2.36,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:42:06,Data,34.263,32.899,77.755,7.01,53.713,2392.44,28.3,58.096,7.12,3.468,1.628,3484.38,1.479,97.6,31.9,1436,29.05,2090.6,2358.4,2563,3622.1,2705.3,0.62828,5.097,2.36,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:42:10,Data,34.499,32.838,77.845,7.01,53.758,2390.64,28.32,58.096,7.12,3.483,1.621,3484.38,1.235,97.6,31.8,1434,29.09,2090.6,2355.5,2575.7,3635.9,2705.3,0.62272,5.103,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:42:13,Data,34.492,33.081,77.936,7.01,53.803,2390.64,28.33,58.096,7.12,3.474,1.628,3488.9,1.438,97.6,31.9,1434,29.09,2093.3,2339.3,2578.7,3627.1,2705.3,0.62349,5.102,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:42:17,Data,34.161,33.068,77.845,7.01,53.667,2390.64,28.32,58.096,7.11,3.476,1.626,3484.38,1.161,97.6,31.9,1434,29.05,2090.6,2349.8,2588.8,3643.3,2705.3,0.62354,5.102,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:42:21,Data,34.324,32.899,77.755,7.01,53.713,2391.54,28.32,58.186,7.15,3.475,1.615,3484.38,1.175,97.6,31.7,1435,29.05,2090.6,2341.3,2562.6,3616.9,2705.3,0.62578,5.09,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:42:24,Data,34.087,32.73,77.619,7.01,53.758,2394.25,28.3,58.096,7.12,3.481,1.628,3475.33,1.398,97.6,31.9,1438,29.05,2085.2,2348.8,2564.1,3624.6,2705.3,0.62588,5.108,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:42:28,Data,34.364,32.629,77.8,7.01,53.713,2396.96,28.32,58.186,7.1,3.479,1.625,3475.33,1.431,97.6,31.8,1438,29.09,2085.2,2356.1,2550.1,3617.6,2705.3,0.6287,5.105,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:42:32,Data,34.337,32.737,77.755,7.01,53.803,2396.06,28.32,58.186,7.12,3.485,1.599,3470.81,1.384,97.6,31.5,1438,29.05,2082.5,2347.5,2583.3,3633,2705.3,0.62526,5.084,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:42:35,Data,34.04,32.865,77.845,7.01,53.848,2396.06,28.3,58.096,7.12,3.477,1.633,3475.33,1.134,97.6,32,1438,29.09,2085.2,2338.7,2554.6,3608.4,2705.3,0.62472,5.109,2.36,80,54.6,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:42:39,Data,34.195,32.737,77.936,7.01,53.803,2399.67,28.3,58.186,7.11,3.479,1.624,3470.81,1.377,97.6,31.8,1439,29.05,2082.5,2338.8,2559.8,3613.1,2705.3,0.62423,5.103,2.39,80,54.6,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:42:43,Data,34.006,32.946,77.8,7.02,53.803,2398.77,28.3,58.096,7.12,3.495,1.627,3470.81,1.094,97.6,31.8,1439,29.05,2082.5,2357.8,2533.2,3609.3,2705.3,0.63058,5.123,2.4,80,54.6,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:42:46,Data,34.553,32.967,77.8,7.01,53.848,2397.87,28.3,58.096,7.12,3.491,1.629,3470.81,1.249,97.6,31.8,1439,29.05,2082.5,2344.6,2575.2,3624.9,2705.3,0.62281,5.12,2.4,80,54.6,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:42:50,Data,34.114,32.73,77.8,7.01,53.848,2398.77,28.3,58.186,7.12,3.481,1.626,3470.81,1.377,97.6,31.8,1440,29.09,2082.5,2350.8,2558.2,3628.8,2705.3,0.62477,5.107,2.39,80,54.6,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:42:54,Data,34.107,32.953,77.981,7.01,53.848,2399.67,28.3,58.277,7.12,3.468,1.615,3493.42,1.337,97.6,31.8,1439,29.09,2096.1,2349.5,2559.8,3621.2,2705.3,0.62499,5.083,2.38,80,54.6,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:42:57,Data,34.384,32.953,77.936,7.01,53.803,2399.67,28.3,58.096,7.12,3.481,1.633,3488.9,1.188,97.6,31.9,1439,29.05,2093.3,2352,2569.7,3630.8,2705.3,0.62444,5.114,2.4,80,54.6,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:43:01,Data,34.31,32.845,78.207,7.01,53.848,2399.67,28.33,58.186,7.13,3.488,1.637,3484.38,1.289,97.6,32,1439,29.09,2090.6,2356.4,2559.9,3624.4,2705.3,0.62533,5.123,2.41,80,54.6,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:43:04,Data,34.161,32.953,78.117,7.01,53.848,2398.77,28.29,58.096,7.12,3.493,1.625,3488.9,1.269,97.6,31.8,1440,29.05,2093.3,2335.8,2547.8,3609.1,2705.3,0.6187,5.118,2.39,80,54.6,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:43:08,Data,34.303,32.953,78.026,7.01,53.848,2398.77,28.33,58.096,7.12,3.496,1.627,3488.9,1.208,97.6,31.8,1440,29.09,2093.3,2360,2554,3620.7,2705.3,0.62673,5.123,2.39,80,54.6,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:43:12,Data,34.33,32.953,78.162,7.01,53.848,2399.67,28.32,58.186,7.13,3.486,1.616,3484.38,1.384,97.6,31.7,1440,29.05,2090.6,2353.9,2572.7,3630.1,2705.3,0.62547,5.102,2.38,80,54.6,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:43:15,Data,34.324,32.933,77.845,7.01,53.803,2398.77,28.3,58.186,7.11,3.479,1.62,3488.9,1.249,97.6,31.8,1440,29.05,2093.3,2350.5,2561.5,3619.5,2705.3,0.62456,5.099,2.38,80,54.6,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:43:19,Data,34.418,33.068,76.669,7.01,53.261,2399.67,28.32,58.006,7.1,3.474,1.615,3488.9,1.168,97.6,31.7,1440,29.05,2093.3,2337,2552.2,3603.9,2705.3,0.62388,5.089,2.38,80,54.1,1.2,ON,ON,8,2.6,26,26
6/26/2025,3:43:23,Data,34.256,33.156,75.176,7.01,52.357,2397.87,28.33,58.096,7.13,3.464,1.607,3479.85,1.222,97.6,31.7,1439,29.05,2087.9,2337.3,2531.1,3588.7,2705.4,0.6274,5.071,2.33,80,53.2,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:43:26,Data,34.344,33.264,73.774,7.01,51.589,2398.77,28.3,58.096,7.14,3.428,1.559,3470.81,1.188,97.6,31.3,1439,29.05,2082.5,2297.3,2524.4,3565.2,2705.4,0.62112,4.986,2.26,80,52.3,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:43:30,Data,34.553,33.284,72.508,7.01,50.911,2398.77,28.3,58.096,7.11,3.413,1.531,3470.81,1.283,97.6,31,1439,29.05,2082.5,2302.1,2499.5,3546.4,2705.4,0.62717,4.944,2.19,80,51.5,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:43:34,Data,34.452,33.588,71.332,7.01,50.323,2390.64,28.3,58.186,7.11,3.393,1.518,3470.81,1.134,97.6,30.9,1434,29.05,2082.5,2256.5,2460.6,3490,2705.4,0.62342,4.911,2.13,80,50.8,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:43:37,Data,34.587,33.419,70.246,7.01,49.69,2392.44,28.29,58.096,7.13,3.363,1.491,3470.81,1.148,97.6,30.7,1435,29.05,2082.5,2257.2,2445.9,3472.4,2705.4,0.62164,4.854,2.06,80,50.1,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:43:41,Data,34.573,33.412,69.432,7.01,49.148,2394.25,28.28,58.096,7.12,3.352,1.469,3475.33,1.269,97.6,30.5,1437,29.05,2085.2,2230.4,2443,3462.1,2705.4,0.61871,4.82,2.02,80,49.5,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:43:45,Data,34.85,33.662,68.708,7.01,48.696,2391.54,28.3,58.367,0,3.321,1.454,3475.33,0.938,97.6,30.5,1435,29.18,2085.2,2224.5,2440.1,3457.2,2705.4,0.61842,4.776,1.97,80,48.9,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:43:48,Data,34.776,33.689,67.713,7.01,48.199,2387.02,28.3,58.457,0,3.315,1.431,3488.9,1.168,97.6,30.2,1432,29.18,2093.3,2216.7,2433.2,3447,2705.4,0.62011,4.746,1.94,80,48.3,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:43:52,Data,34.796,33.689,67.035,7.01,47.973,2389.73,28.3,58.638,7.1,3.304,1.415,3479.85,1.107,97.5,30,1434,29.32,2087.9,2203.2,2444.8,3445.7,2705.4,0.61526,4.718,1.89,80,47.8,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:43:56,Data,34.911,33.783,66.22,7.01,47.566,2387.92,28.32,58.909,7.1,3.286,1.405,3484.38,1.208,97.5,29.9,1433,29.45,2090.6,2190.1,2424.4,3421.3,2705.4,0.61433,4.691,1.85,80,47.3,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:43:59,Data,35.026,33.871,65.632,7.01,47.295,2387.92,28.3,59.179,7.11,3.282,1.378,3484.38,1.154,97.5,29.6,1433,29.63,2090.6,2180,2410.8,3407.9,2705.4,0.61734,4.661,1.82,80,46.9,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:44:03,Data,35.08,33.898,65.09,7.01,46.888,2387.02,28.32,59.45,7.11,3.282,1.356,3475.33,1.053,97.5,29.2,1432,29.77,2085.2,2180,2397.3,3389.7,2705.4,0.61578,4.636,1.79,80,46.5,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:44:07,Data,35.026,33.993,64.502,7.01,46.572,2387.92,28.33,59.721,7.11,3.255,1.353,3466.29,1.134,97.5,29.4,1433,29.91,2079.8,2172.2,2389.6,3387,2705.4,0.61711,4.607,1.77,80,46.2,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:44:10,Data,35.134,33.986,64.14,7.01,46.527,2387.92,28.3,60.263,0,3.238,1.326,3470.81,0.972,97.5,29.1,1433,30.18,2082.5,2173.8,2395.4,3387.8,2705.4,0.61781,4.564,1.74,80,45.8,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:44:14,Data,35.188,34.107,63.642,7.01,46.301,2387.02,28.29,60.534,0,3.231,1.334,3466.29,1.141,97.5,29.2,1432,30.27,2079.8,2142.1,2414,3389.5,2705.4,0.60817,4.566,1.7,80,45.6,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:44:17,Data,35.073,33.898,63.325,7.01,45.985,2387.02,28.29,60.895,0,3.223,1.325,3448.2,0.925,97.4,29.1,1433,30.49,2068.9,2151.2,2396.4,3379.5,2705.4,0.61273,4.547,1.68,80,45.3,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:44:21,Data,35.026,34.107,62.918,7.01,45.759,2387.92,28.29,61.436,5.81,3.228,1.326,3448.2,0.918,97.4,29.1,1433,30.72,2068.9,2130.4,2368.6,3352.7,2705.4,0.61238,4.555,1.67,80,45,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:44:25,Data,35.032,34.107,62.602,7.01,45.623,2387.92,28.3,61.617,5.83,3.227,1.311,3448.2,1.033,97.4,28.9,1433,30.85,2068.9,2173.4,2367.6,3369.8,2705.4,0.62377,4.538,1.63,80,44.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:44:29,Data,35.269,34.121,62.466,7.01,45.533,2387.02,28.32,62.159,5.81,3.208,1.298,3448.2,0.965,97.4,28.8,1432,31.08,2068.9,2134.9,2365.8,3347.8,2705.4,0.61435,4.506,1.61,80,44.5,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:44:32,Data,35.14,34.148,62.33,7.01,45.442,2387.92,28.33,62.61,5.78,3.196,1.301,3448.2,1.046,97.4,28.9,1433,31.31,2068.9,2133.3,2360.1,3345.2,2705.4,0.61186,4.496,1.61,80,44.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:44:36,Data,35.228,34.107,62.195,7.01,45.397,2387.92,28.33,62.971,5.82,3.202,1.298,3448.2,1.026,97.4,28.8,1432,31.49,2068.9,2157.4,2388,3379.4,2705.4,0.61641,4.5,1.6,80,44.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:44:39,Data,35.188,34.107,62.195,7.01,45.397,2387.92,28.32,63.332,5.8,3.202,1.29,3448.2,1.114,97.3,28.7,1433,31.71,2068.9,2149.9,2381.4,3365.5,2705.4,0.61821,4.49,1.6,80,44.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:44:43,Data,35.039,34.107,62.33,7.01,45.352,2390.64,28.32,63.784,5.8,3.203,1.288,3434.63,0.911,97.3,28.7,1434,31.94,2060.8,2145.4,2369.3,3350.6,2705.4,0.61382,4.49,1.61,80,44.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:44:47,Data,35.437,34.222,62.33,7.01,45.487,2389.73,28.32,64.055,5.81,3.202,1.296,3430.11,1.134,97.3,28.8,1434,32.07,2058.1,2138,2366.3,3348,2705.4,0.6158,4.499,1.61,80,44.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:44:50,Data,35.255,34.161,62.285,7.01,45.442,2390.64,28.29,64.506,5.82,3.197,1.294,3434.63,0.918,97.3,28.8,1434,32.25,2060.8,2147.2,2378.9,3363.7,2705.4,0.61766,4.491,1.6,80,44.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:44:54,Data,35.242,34.121,62.24,7.02,45.397,2390.64,28.3,64.777,5.8,3.201,1.299,3434.63,1.1,97.3,28.9,1434,32.39,2060.8,2133.3,2367.2,3347.5,2705.4,0.61594,4.5,1.6,80,44.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:44:57,Data,35.255,34.337,62.24,7.01,45.352,2390.64,28.33,65.048,5.82,3.212,1.3,3416.54,1.033,97.3,28.8,1434,32.48,2049.9,2167.8,2368.2,3365.6,2705.4,0.6221,4.512,1.6,80,44.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:45:01,Data,35.026,34.107,61.923,7.01,45.081,2389.73,28.32,65.318,5.81,3.212,1.312,3416.54,1.121,97.3,29,1434,32.66,2049.9,2135.5,2349.3,3337.7,2705.4,0.61414,4.523,1.59,80,44.3,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:45:05,Data,35.14,34.155,61.652,7.01,44.99,2390.64,28.29,65.499,5.81,3.198,1.299,3412.02,0.999,97.3,28.9,1434,32.75,2047.2,2136.2,2341.2,3329.4,2705.4,0.617,4.496,1.6,80,44,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:45:08,Data,35.262,34.114,61.607,7.01,45.126,2389.73,28.29,66.221,5.83,3.186,1.291,3412.02,0.925,97.2,28.8,1434,33.07,2047.2,2132.6,2360,3341.8,2705.4,0.61699,4.478,1.58,80,44,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:45:12,Data,35.255,34.33,61.652,7.01,45.035,2390.64,28.3,66.131,5.83,3.177,1.285,3416.54,0.925,97.2,28.8,1434,33.07,2049.9,2132.7,2351.7,3350.9,2705.4,0.61669,4.462,1.56,80,44,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:45:16,Data,35.14,34.114,61.652,7.02,45.035,2389.73,28.29,66.402,5.83,3.175,1.287,3412.02,1.127,97.2,28.8,1434,33.2,2047.2,2126.9,2356.6,3337.9,2705.4,0.61461,4.462,1.56,80,44,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:45:19,Data,35.363,34.337,61.607,7.01,45.035,2390.64,28.3,66.763,5.79,3.189,1.283,3402.98,0.817,97.2,28.7,1434,33.34,2041.8,2136.9,2366.6,3351.4,2705.4,0.61623,4.472,1.56,80,44,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:45:23,Data,35.201,34.209,61.607,7.01,45.035,2390.64,28.29,66.673,5.79,3.197,1.287,3402.98,0.945,97.2,28.7,1435,33.34,2041.8,2134.6,2360.7,3349.2,2705.4,0.61612,4.484,1.57,80,44,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:45:27,Data,35.255,34.222,61.607,7.01,45.081,2389.73,28.3,67.034,5.82,3.184,1.289,3407.5,0.918,97.2,28.8,1434,33.47,2044.5,2130.7,2360,3340.6,2705.4,0.6143,4.472,1.57,80,44,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:45:30,Data,35.228,34.33,61.607,7.01,44.99,2390.64,28.28,67.124,5.84,3.189,1.296,3393.93,0.932,97.2,28.9,1434,33.56,2036.4,2121.5,2357.8,3329.9,2705.4,0.61493,4.484,1.57,80,44,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:45:34,Data,35.255,34.391,61.652,7.02,45.035,2387.02,28.3,67.214,5.84,3.199,1.294,3389.41,0.925,97.2,28.8,1433,33.61,2033.6,2133.6,2355.7,3342.5,2705.4,0.61238,4.494,1.57,80,44,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:45:38,Data,35.107,34.283,61.607,7.02,45.035,2390.64,28.3,67.305,5.79,3.204,1.283,3393.93,0.756,97.2,28.6,1434,33.65,2036.4,2144.5,2368.3,3355.5,2705.4,0.61647,4.486,1.56,80,44,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:45:41,Data,35.039,34.31,61.561,7.01,45.035,2387.02,28.3,67.485,5.84,3.188,1.277,3375.84,0.81,97.2,28.6,1432,33.74,2025.5,2152,2358,3351.6,2705.4,0.61808,4.465,1.57,80,44,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:45:45,Data,35.201,34.222,61.561,7.01,45.035,2387.92,28.29,67.485,5.82,3.184,1.287,3375.84,1.134,97.2,28.8,1433,33.74,2025.5,2130.3,2356.1,3335.5,2705.4,0.61342,4.471,1.57,80,44,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:45:49,Data,35.255,34.121,61.516,7.01,45.035,2393.35,28.3,67.485,5.81,3.198,1.286,3380.36,0.979,97.2,28.7,1435,33.74,2028.2,2122.6,2366.9,3345.6,2705.4,0.61263,4.483,1.56,80,44,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:45:52,Data,35.471,34.337,61.607,7.01,45.081,2393.35,28.3,67.846,5.83,3.196,1.298,3375.84,0.972,97.2,28.9,1435,33.92,2025.5,2141,2360.1,3341.6,2705.4,0.61763,4.494,1.56,80,44,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:45:56,Data,35.451,34.337,61.561,7.02,44.99,2392.44,28.29,67.846,5.84,3.176,1.292,3389.41,1.127,97.2,28.9,1436,33.92,2033.6,2123.5,2361,3337.9,2705.4,0.61359,4.468,1.56,80,43.9,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:45:59,Data,35.201,34.324,61.516,7.02,45.035,2390.64,28.3,67.666,5.82,3.181,1.277,3389.41,1.04,97.2,28.7,1434,33.92,2033.6,2119.4,2345.8,3326.3,2705.4,0.61582,4.459,1.54,80,43.9,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:46:03,Data,35.201,34.236,61.607,7.01,44.9,2389.73,28.28,67.666,5.83,3.196,1.288,3389.41,1.067,97.2,28.7,1434,33.92,2033.6,2124.4,2360.5,3338.9,2705.4,0.61691,4.484,1.55,80,43.9,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:46:07,Data,35.201,34.337,61.607,7.01,44.99,2390.64,28.29,68.117,5.85,3.188,1.294,3389.41,1.114,97.2,28.9,1434,34.06,2033.6,2121.1,2353.4,3331.9,2705.5,0.61434,4.482,1.56,80,43.9,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:46:10,Data,35.053,34.31,61.561,7.01,44.855,2391.54,28.28,68.027,5.82,3.185,1.289,3362.28,0.864,97.2,28.8,1434,34.01,2017.4,2138.7,2360.1,3343.9,2705.5,0.61641,4.473,1.55,80,43.9,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:46:14,Data,35.08,34.209,61.652,7.01,44.945,2389.73,28.27,68.027,5.83,3.182,1.295,3353.23,0.932,97.1,28.9,1434,34.01,2011.9,2135.1,2348.7,3334.5,2705.5,0.61725,4.477,1.56,80,43.9,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:46:18,Data,35.255,34.114,61.335,7.01,44.99,2390.64,28.28,68.027,5.82,3.185,1.279,3348.71,1.026,97.2,28.6,1434,34.06,2009.2,2127.4,2344.3,3322.5,2705.5,0.61568,4.464,1.55,80,43.9,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:46:21,Data,35.14,34.29,61.471,7.02,44.9,2389.73,28.27,68.027,5.82,3.192,1.288,3362.28,0.918,97.2,28.8,1434,34.01,2017.4,2124,2358.2,3333.4,2705.5,0.61449,4.48,1.56,80,43.9,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:46:25,Data,34.87,34.222,61.516,7.01,44.99,2390.64,28.3,68.027,5.85,3.188,1.283,3375.84,0.911,97.2,28.7,1434,34.06,2025.5,2125.8,2345.6,3325.1,2705.5,0.61828,4.472,1.55,80,43.9,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:46:29,Data,35.485,34.337,61.607,7.01,45.035,2390.64,28.27,68.117,0,3.182,1.285,3362.28,1.148,97.2,28.8,1434,34.06,2017.4,2138.8,2358.4,3341,2705.5,0.61683,4.467,1.55,80,43.9,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:46:32,Data,35.255,34.337,61.426,7.01,44.99,2389.73,28.28,68.207,0,3.167,1.291,3362.28,0.918,97.1,29,1434,34.1,2017.4,2141.2,2350.4,3337.8,2705.5,0.61767,4.458,1.55,80,43.9,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:46:36,Data,35.37,34.337,61.561,7.01,45.035,2389.73,28.28,68.027,7.11,3.194,1.278,3353.23,0.925,97.2,28.6,1434,34.06,2011.9,2113.7,2375.6,3341.7,2705.5,0.61014,4.471,1.56,80,43.9,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:46:39,Data,35.255,34.114,61.516,7.02,44.99,2510.85,28.28,68.027,4.61,3.181,1.293,3348.71,0.938,97.3,28.9,1507,34.01,2009.2,2124.6,2348,3325.5,2705.5,0.61523,4.474,1.55,80,43.9,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:46:43,Data,35.032,34.324,61.471,7.02,44.9,2390.64,28.29,68.027,4.62,3.187,1.292,3344.19,0.932,97.2,28.9,1434,34.01,2006.5,2124.5,2356.4,3336.2,2705.5,0.61366,4.48,1.55,80,43.9,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:46:47,Data,35.255,34.337,61.154,7.02,44.764,2389.73,28.28,68.117,4.62,3.193,1.295,3348.71,0.932,97.1,28.9,1434,34.06,2009.2,2103.5,2349.6,3317.4,2705.5,0.61361,4.489,1.55,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:46:50,Data,35.228,34.533,61.245,7.01,44.855,2390.64,28.27,68.117,4.61,3.18,1.286,3362.28,0.945,97.2,28.8,1434,34.01,2017.4,2129.1,2357.2,3339.3,2705.5,0.61491,4.466,1.54,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:46:54,Data,35.14,34.161,61.2,7.01,44.81,2391.54,28.27,68.117,0,3.176,1.283,3362.28,0.83,97.2,28.8,1435,34.01,2017.4,2131.7,2355.8,3337.9,2705.5,0.61557,4.459,1.54,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:46:58,Data,35.262,34.337,61.38,7.02,44.945,2389.73,28.28,68.117,0,3.174,1.278,3362.28,0.918,97.1,28.7,1434,34.1,2017.4,2127.7,2349.3,3331.9,2705.5,0.61391,4.453,1.55,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:47:01,Data,35.478,34.351,61.335,7.02,44.9,2389.73,28.27,68.117,0,3.184,1.286,3366.8,0.884,97.2,28.8,1434,34.01,2020.1,2115.4,2353.8,3323.4,2705.5,0.61462,4.47,1.55,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:47:05,Data,35.64,34.452,61.335,7.02,44.99,2390.64,28.28,68.117,0,3.182,1.285,3366.8,0.965,97.2,28.8,1434,34.01,2020.1,2122.2,2341.2,3324.8,2705.5,0.62107,4.467,1.54,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:47:09,Data,35.039,34.128,61.335,7.01,44.855,2390.64,28.28,68.027,7.11,3.181,1.284,3362.28,0.837,97.2,28.8,1434,34.01,2017.4,2143.7,2345.9,3337,2705.5,0.61913,4.464,1.54,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:47:12,Data,35.255,34.337,61.154,7.02,44.81,2389.73,28.28,68.207,0,3.177,1.289,3357.75,0.918,97.1,28.9,1434,34.06,2014.7,2128.5,2368.2,3345.5,2705.5,0.61423,4.466,1.54,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:47:16,Data,35.41,34.344,61.335,7.01,44.855,2390.64,28.27,68.117,0,3.182,1.287,3362.28,1.087,97.1,28.8,1434,34.06,2017.4,2122.8,2351.9,3335.6,2705.5,0.61513,4.469,1.53,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:47:20,Data,35.471,34.337,61.245,7.02,44.945,2389.73,28.28,68.117,0,3.193,1.285,3357.75,0.972,97.1,28.7,1434,34.06,2014.7,2121.5,2350.2,3329.2,2705.5,0.6147,4.481,1.54,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:47:23,Data,35.336,34.229,61.154,7.02,44.81,2390.64,28.28,68.298,0,3.184,1.275,3362.28,0.918,97.1,28.6,1434,34.15,2017.4,2120.7,2335.5,3317.8,2705.5,0.61689,4.461,1.54,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:47:27,Data,35.113,34.33,61.2,7.01,44.764,2384.31,28.28,68.388,7.12,3.169,1.282,3362.28,1.107,97.1,28.8,1431,34.15,2017.4,2126.1,2347.5,3327.3,2705.5,0.6145,4.45,1.54,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:47:31,Data,35.309,34.182,61.38,7.01,44.855,2389.73,28.27,68.117,0,3.18,1.286,3362.28,0.905,97.2,28.8,1434,34.06,2017.4,2126.8,2351.7,3334.6,2705.5,0.61329,4.466,1.54,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:47:34,Data,35.566,34.344,61.38,7.02,44.9,2390.64,28.28,68.117,4.62,3.188,1.281,3362.28,1.202,97.2,28.7,1434,34.06,2017.4,2123.8,2359.9,3339.3,2705.5,0.61518,4.469,1.54,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:47:38,Data,35.269,34.337,61.2,7.01,44.855,2390.64,28.28,68.388,4.61,3.184,1.275,3366.8,0.918,97.1,28.6,1434,34.19,2020.1,2129,2350.7,3337.9,2705.5,0.61272,4.457,1.53,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:47:41,Data,35.208,34.337,61.335,7.01,44.855,2390.64,28.27,68.117,4.62,3.174,1.283,3366.8,0.891,97.2,28.8,1434,34.06,2020.1,2125.8,2351,3328.6,2705.5,0.61441,4.457,1.54,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:47:45,Data,35.093,34.324,61.109,7.01,44.81,2390.64,28.28,68.117,4.62,3.193,1.288,3348.71,0.979,97.2,28.8,1434,34.06,2009.2,2131.2,2349.2,3334.4,2705.5,0.61539,4.481,1.54,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:47:49,Data,35.053,34.337,61.2,7.02,44.855,2390.64,28.28,68.298,4.61,3.194,1.288,3353.23,0.709,97.1,28.7,1434,34.15,2011.9,2128.7,2347.6,3330.2,2705.5,0.61676,4.483,1.54,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:47:53,Data,35.255,34.337,61.245,7.01,44.99,2390.64,28.28,68.207,4.62,3.181,1.29,3348.71,1.033,97.1,28.9,1434,34.06,2009.2,2112,2356,3327.7,2705.5,0.61067,4.47,1.54,80,43.7,1.2,ON,ON,4.6,4.6,26,26
