Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,3:47:56,Data,35.458,34.222,61.245,7.02,44.9,2390.64,28.28,68.207,4.63,3.178,1.291,3348.71,0.925,97.1,28.9,1434,34.06,2009.2,2146.8,2358.4,3349.1,2705.5,0.61656,4.47,1.53,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:48:00,Data,35.431,34.344,61.2,7.01,44.9,2390.64,28.27,68.388,0,3.18,1.29,3362.28,1.013,97.1,28.9,1434,34.15,2017.4,2126.8,2356.1,3332,2705.5,0.61537,4.47,1.54,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:48:03,Data,35.262,34.337,61.335,7.01,44.855,2390.64,28.28,68.388,0,3.177,1.285,3366.8,0.918,97.1,28.8,1434,34.15,2020.1,2118.4,2356.3,3326.6,2705.5,0.61518,4.462,1.54,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:48:07,Data,35.242,34.452,61.335,7.01,44.81,2389.73,28.27,68.117,0,3.174,1.29,3362.28,0.972,97.2,28.9,1434,34.06,2017.4,2135.9,2364.3,3350,2705.5,0.61182,4.464,1.54,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:48:11,Data,35.458,34.344,61.245,7.02,44.9,2390.64,28.28,68.298,0,3.176,1.295,3366.8,1.019,97.1,29,1434,34.15,2020.1,2143.2,2344.7,3340.7,2705.5,0.61745,4.471,1.53,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:48:14,Data,35.255,34.337,61.245,7.02,44.945,2389.73,28.28,68.388,0,3.177,1.291,3353.23,0.972,97.1,28.9,1434,34.19,2011.9,2134.3,2347.5,3335.5,2705.5,0.6176,4.467,1.54,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:48:18,Data,35.363,34.337,61.245,7.01,44.9,2390.64,28.28,68.027,0,3.178,1.292,3353.23,0.932,97.2,28.9,1434,34.01,2011.9,2125.3,2374,3347.8,2705.5,0.61407,4.471,1.54,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:48:22,Data,35.485,34.168,61.38,7.01,44.9,2387.92,28.28,68.117,0,3.199,1.293,3353.23,1.073,97.1,28.8,1433,34.01,2011.9,2115.1,2370.1,3339.2,2705.5,0.60798,4.493,1.55,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:48:25,Data,35.167,34.283,61.245,7.01,44.81,2389.73,28.28,68.117,4.61,3.188,1.295,3348.71,0.817,97.1,28.9,1434,34.06,2009.2,2125.4,2379.2,3346.1,2705.5,0.61763,4.483,1.55,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:48:29,Data,35.255,34.337,61.154,7.02,44.855,2387.92,28.28,68.117,4.62,3.192,1.293,3366.8,0.918,97.1,28.8,1432,34.06,2020.1,2133.5,2358.6,3340.3,2705.5,0.61735,4.484,1.55,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:48:33,Data,35.37,34.222,61.245,7.01,44.855,2387.02,28.27,68.027,0,3.187,1.293,3362.28,0.959,97.1,28.9,1433,34.01,2017.4,2117.3,2358.3,3331.1,2705.5,0.61225,4.48,1.55,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:48:36,Data,35.735,34.452,61.471,7.01,44.99,2387.02,28.28,68.027,0,3.181,1.29,3362.28,1.04,97.2,28.9,1433,34.06,2017.4,2138.7,2368.6,3346.7,2705.5,0.61015,4.471,1.53,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:48:40,Data,35.356,34.337,61.335,7.02,44.9,2385.21,28.28,68.117,0,3.199,1.289,3371.32,1.114,97.1,28.7,1431,34.06,2022.8,2131.7,2358.6,3342.9,2705.5,0.61909,4.488,1.53,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:48:44,Data,35.255,34.337,61.245,7.02,44.855,2387.02,28.28,68.207,0,3.189,1.293,3353.23,0.918,97.1,28.8,1432,34.1,2011.9,2118.7,2369.9,3345.7,2705.5,0.60703,4.481,1.53,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:48:47,Data,35.242,34.249,61.2,7.01,44.81,2387.92,28.27,68.117,0,3.169,1.293,3348.71,0.891,97.1,29,1433,34.06,2009.2,2137.2,2375,3356,2705.5,0.60625,4.462,1.54,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:48:51,Data,35.262,34.337,61.38,7.01,44.9,2387.92,28.29,68.117,0,3.177,1.294,3353.23,1.121,97.1,29,1433,34.06,2011.9,2130.7,2368.5,3348.8,2705.5,0.61461,4.471,1.55,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:48:54,Data,35.309,34.337,61.245,7.02,44.81,2387.02,28.28,67.937,0,3.177,1.295,3330.62,0.925,97.2,29,1432,34.01,1998.4,2101.8,2361.7,3327.3,2705.5,0.60616,4.472,1.54,80,43.7,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:48:58,Data,35.363,34.337,60.973,7.02,44.719,2387.92,28.28,68.117,0,3.171,1.303,3330.62,0.945,97.1,29.1,1433,34.01,1998.4,2130.1,2372.3,3352.5,2705.6,0.61034,4.473,1.53,80,43.6,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:49:02,Data,35.262,34.668,60.792,7.01,44.674,2387.92,28.28,68.117,0,3.176,1.293,3330.62,0.857,97.2,28.9,1433,34.01,1998.4,2119.7,2372.5,3342.4,2705.6,0.61064,4.468,1.5,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:49:05,Data,35.174,34.337,60.973,7.01,44.719,2387.92,28.28,68.207,0,3.182,1.287,3339.66,0.756,97.1,28.8,1433,34.06,2003.8,2137.5,2349.5,3336.8,2705.6,0.6169,4.471,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:49:09,Data,35.235,34.344,60.883,7.01,44.719,2387.92,28.28,68.117,0,3.181,1.282,3330.62,1.1,97.2,28.7,1432,33.97,1998.4,2118.6,2360.4,3333.7,2705.6,0.61292,4.462,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:49:13,Data,35.485,34.344,60.973,7.01,44.764,2385.21,28.27,68.027,0,3.17,1.275,3348.71,1.121,97.1,28.7,1431,34.06,2009.2,2119.6,2363.2,3338.3,2705.6,0.61229,4.446,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:49:16,Data,35.498,34.344,60.883,7.01,44.719,2385.21,28.28,68.117,0,3.167,1.281,3339.66,0.965,97.1,28.8,1431,34.06,2003.8,2139.3,2377.9,3352.3,2705.6,0.61469,4.447,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:49:20,Data,35.471,34.344,60.883,7.01,44.674,2385.21,28.27,68.027,0,3.187,1.277,3330.62,0.959,97.1,28.6,1431,34.01,1998.4,2130.3,2358.1,3336.8,2705.6,0.61284,4.465,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:49:24,Data,35.37,34.344,60.973,7.01,44.674,2384.31,28.28,68.117,0,3.184,1.276,3348.71,0.925,97.1,28.6,1431,34.1,2009.2,2122.8,2362.4,3339.1,2705.6,0.61432,4.462,1.5,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:49:27,Data,35.485,34.621,60.928,7.01,44.764,2386.12,28.27,68.117,0,3.177,1.282,3348.71,0.918,97.1,28.8,1431,34.06,2009.2,2132.6,2352,3338.3,2705.6,0.61418,4.458,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:49:31,Data,35.37,34.364,60.838,7.01,44.674,2384.31,28.27,68.027,0,3.182,1.283,3348.71,0.979,97.1,28.7,1431,34.06,2009.2,2116.1,2387,3350.3,2705.6,0.60702,4.466,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:49:35,Data,35.255,34.337,60.928,7.01,44.674,2385.21,28.28,68.027,0,3.182,1.285,3348.71,1.121,97.1,28.8,1431,34.01,2009.2,2121.4,2368.5,3340.8,2705.6,0.61139,4.467,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:49:38,Data,35.478,34.567,60.838,7.01,44.674,2387.02,28.28,68.027,0,3.175,1.282,3339.66,0.918,97.2,28.8,1432,34.06,2003.8,2122.2,2357,3335.6,2705.6,0.61193,4.457,1.5,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:49:42,Data,35.458,34.567,60.928,7.02,44.719,2389.73,28.28,68.298,0,3.18,1.279,3330.62,0.918,97.1,28.7,1434,34.19,1998.4,2141.4,2344.4,3333.9,2705.6,0.62034,4.459,1.5,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:49:45,Data,35.255,34.553,60.973,7.01,44.674,2393.35,28.28,68.117,0,3.166,1.283,3330.62,0.83,97.2,28.8,1436,34.06,1998.4,2132.3,2352.6,3329.9,2705.6,0.61786,4.449,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:49:49,Data,35.478,34.351,60.928,7.01,44.674,2396.96,28.28,68.388,0,3.165,1.284,3339.66,0.959,97.2,28.9,1438,34.19,2003.8,2125.7,2357.7,3334.8,2705.6,0.61462,4.449,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:49:53,Data,35.255,34.513,60.928,7.02,44.629,2396.06,28.28,68.298,0,3.172,1.283,3317.05,0.918,97.1,28.8,1438,34.15,1990.2,2112.3,2348.3,3318.7,2705.6,0.61377,4.454,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:49:56,Data,35.309,34.56,60.883,7.02,44.719,2396.96,28.27,68.388,0,3.171,1.285,3339.66,0.716,97.1,28.8,1438,34.19,2003.8,2125.1,2363.6,3337.3,2705.6,0.61283,4.455,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:50:00,Data,35.255,34.337,60.928,7.01,44.719,2396.96,28.28,68.298,0,3.174,1.286,3317.05,0.918,97.1,28.9,1438,34.19,1990.2,2135.2,2350.8,3337.7,2705.6,0.61678,4.458,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:50:04,Data,35.282,34.337,60.838,7.02,44.719,2394.25,28.28,68.298,0,3.167,1.278,3321.58,0.925,97.1,28.8,1438,34.19,1992.9,2130.5,2374.6,3351.9,2705.6,0.61092,4.446,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:50:07,Data,35.431,34.391,60.928,7.02,44.719,2396.96,28.28,68.298,0,3.17,1.291,3348.71,0.925,97.1,28.9,1438,34.19,2009.2,2118.5,2353.8,3329.9,2705.6,0.61163,4.46,1.49,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:50:11,Data,35.478,34.337,60.838,7.02,44.674,2396.96,28.27,68.388,0,3.178,1.287,3348.71,0.945,97.1,28.8,1438,34.19,2009.2,2134.8,2344.8,3329.6,2705.6,0.61844,4.464,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:50:15,Data,35.458,34.567,61.2,7.02,44.764,2396.96,28.28,68.298,0,3.186,1.277,3348.71,1.026,97.2,28.6,1438,34.1,2009.2,2123.4,2345.7,3321.7,2705.6,0.61526,4.463,1.53,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:50:18,Data,35.269,34.567,60.883,7.02,44.674,2396.96,28.28,68.298,0,3.172,1.272,3339.66,0.878,97.2,28.6,1438,34.15,2003.8,2129.1,2377.9,3357,2705.6,0.60897,4.444,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:50:22,Data,35.066,34.452,60.883,7.02,44.629,2396.06,28.28,68.388,0,3.182,1.283,3339.66,0.864,97.1,28.7,1438,34.19,2003.8,2120.1,2371.4,3340.8,2705.6,0.60938,4.464,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:50:26,Data,35.478,34.351,60.747,7.01,44.674,2396.96,28.27,68.388,0,3.174,1.279,3339.66,1.121,97.1,28.7,1438,34.19,2003.8,2131,2376,3352.1,2705.6,0.61192,4.453,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:50:29,Data,35.485,34.513,60.838,7.01,44.764,2396.96,28.28,68.298,0,3.188,1.279,3339.66,1.121,97.1,28.7,1438,34.19,2003.8,2122.2,2364.9,3341,2705.6,0.61523,4.469,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:50:33,Data,35.37,34.452,60.883,7.01,44.674,2396.96,28.28,68.388,0,3.179,1.283,3339.66,1.121,97.1,28.8,1438,34.19,2003.8,1055.6,1755.8,2068.7,2705.6,0.50482,4.462,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:50:36,Data,35.363,34.337,60.973,7.01,44.629,2396.06,28.28,68.388,0,3.178,1.279,3339.66,0.972,97.1,28.7,1438,34.19,2003.8,1042.5,1724,2035.9,2705.6,0.50746,4.457,1.5,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:50:40,Data,35.586,34.567,60.883,7.01,44.719,2396.06,28.27,68.298,0,3.176,1.285,3339.66,0.932,97.1,28.8,1438,34.15,2003.8,1048.9,1710.4,2026.4,2705.6,0.51283,4.462,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:50:44,Data,35.478,34.344,60.838,7.01,44.674,2396.06,28.28,68.298,0,3.168,1.276,3330.62,1.026,97.1,28.7,1438,34.19,1998.4,1044.1,1725.5,2037.9,2705.6,0.50725,4.444,1.5,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:50:47,Data,35.309,34.452,60.928,7.01,44.764,2396.06,28.27,68.388,0,3.165,1.285,3330.62,0.803,97.1,28.9,1438,34.15,1998.4,1052.1,1709,2027.1,2705.6,0.51511,4.451,1.5,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:50:51,Data,35.154,34.553,60.883,7.01,44.719,2400.58,28.28,68.388,0,3.166,1.274,3339.66,0.905,97.2,28.7,1440,34.19,2003.8,1047.1,1730.5,2043.4,2705.6,0.50724,4.44,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:50:55,Data,35.282,34.337,60.838,7.02,44.674,2390.64,28.28,68.388,0,3.177,1.277,3330.62,0.925,97.1,28.7,1434,34.15,1998.4,1054.2,1711.1,2031.1,2705.6,0.5128,4.454,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:50:58,Data,35.431,34.56,60.973,7.01,44.629,2393.35,28.28,68.388,0,3.176,1.281,3330.62,0.925,97.1,28.7,1435,34.19,1998.4,1044.1,1723.1,2035.5,2705.6,0.50948,4.456,1.5,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:51:02,Data,35.471,34.452,60.883,7.02,44.674,2396.06,28.28,68.388,0,3.183,1.278,3330.62,0.857,97.1,28.7,1438,34.19,1998.4,1057.9,1715.9,2037.4,2705.6,0.51461,4.461,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:51:06,Data,35.485,34.391,60.883,7.01,44.764,2396.96,28.27,68.388,0,3.184,1.274,3330.62,1.033,97.1,28.6,1438,34.19,1998.4,1039.1,1717.2,2028.9,2705.6,0.50734,4.459,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:51:09,Data,35.316,34.337,60.928,7.01,44.81,2396.06,28.28,68.388,0,3.172,1.274,3339.66,0.925,97.1,28.7,1438,34.19,2003.8,1036.8,1710.4,2019.5,2705.6,0.50765,4.446,1.5,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:51:13,Data,35.086,34.452,60.838,7.01,44.629,2396.96,28.28,68.298,0,3.163,1.275,3330.62,0.783,97.2,28.7,1438,34.15,1998.4,1047,1714.6,2030.6,2705.6,0.51135,4.437,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:51:17,Data,35.458,34.344,60.928,7.01,44.764,2396.06,28.28,68.388,0,3.163,1.285,3317.05,0.905,97.1,28.9,1438,34.19,1990.2,1051.4,1709.8,2027.2,2705.6,0.51182,4.447,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:51:20,Data,35.255,34.54,60.883,7.01,44.629,2396.06,28.28,68.298,0,3.17,1.284,3317.05,0.911,97.2,28.8,1438,34.15,1990.2,1056.8,1717.5,2033.1,2705.6,0.51277,4.453,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:51:24,Data,35.282,34.337,60.838,7.01,44.629,2396.96,28.28,68.388,0,3.178,1.282,3321.58,0.918,97.1,28.8,1438,34.19,1992.9,1042.5,1721.1,2034.6,2705.6,0.50788,4.461,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:51:28,Data,35.471,34.337,60.883,7.01,44.629,2396.96,28.27,68.388,0,3.181,1.291,3326.1,1.026,97.1,28.9,1438,34.1,1995.7,1043.1,1720.6,2033,2705.6,0.50712,4.471,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:51:31,Data,35.37,34.425,60.928,7.01,44.674,2396.96,28.27,68.388,0,3.179,1.274,3339.66,0.959,97.1,28.6,1438,34.15,2003.8,1042.8,1720.1,2034.1,2705.6,0.51304,4.452,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:51:35,Data,35.255,34.425,61.019,7.01,44.674,2396.96,28.28,68.298,0,3.177,1.281,3330.62,0.945,97.2,28.7,1438,34.15,1998.4,1048.9,1720.1,2036.6,2705.6,0.5098,4.458,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:51:38,Data,35.154,34.337,60.838,7.01,44.674,2396.96,28.27,68.388,0,3.167,1.277,3339.66,0.871,97.1,28.7,1438,34.19,2003.8,1044,1717.7,2030.7,2705.6,0.50914,4.444,1.53,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:51:42,Data,35.485,34.391,60.928,7.01,44.674,2396.06,28.27,68.388,0,3.165,1.282,3339.66,0.918,97.1,28.8,1438,34.19,2003.8,1040.7,1720.7,2032.1,2705.6,0.50789,4.446,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:51:46,Data,35.478,34.391,60.838,7.01,44.674,2396.96,28.28,68.388,0,3.174,1.282,3317.05,1.141,97.2,28.8,1438,34.1,1990.2,1038.1,1726.7,2037.2,2705.6,0.50436,4.455,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:51:49,Data,35.471,34.337,60.883,7.01,44.719,2396.06,28.28,68.207,0,3.184,1.278,3321.58,1.121,97.2,28.7,1438,34.06,1992.9,1041.4,1712.2,2024.4,2705.6,0.51039,4.462,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:51:53,Data,35.586,34.567,60.883,7.02,44.719,2396.06,28.28,68.298,0,3.175,1.288,3317.05,0.938,97.1,28.9,1438,34.15,1990.2,1054.2,1711.5,2030.3,2705.6,0.51388,4.464,1.53,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:51:57,Data,35.363,34.337,60.928,7.02,44.674,2396.06,28.28,68.298,0,3.177,1.29,3339.66,0.925,97.1,28.9,1438,34.15,2003.8,1043.5,1718.3,2032.9,2705.6,0.50858,4.467,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:52:00,Data,35.316,34.182,60.883,7.01,44.674,2396.96,28.28,68.298,0,3.177,1.295,3330.62,0.918,97.1,29,1438,34.15,1998.4,1050.8,1726.6,2040.1,2705.6,0.51344,4.473,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:52:04,Data,35.296,34.452,60.838,7.01,44.674,2396.06,28.27,68.298,0,3.18,1.284,3330.62,0.918,97.1,28.8,1438,34.19,1998.4,1052.8,1684.4,2007.6,2705.6,0.51923,4.464,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:52:08,Data,35.485,34.364,60.928,7.01,44.674,2392.44,28.28,68.298,0,3.164,1.286,3326.1,0.925,97.1,28.9,1435,34.19,1995.7,1037.6,1705.4,2019.3,2705.6,0.50995,4.45,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:52:11,Data,35.255,34.222,60.883,7.01,44.629,2387.92,28.27,68.388,0,3.172,1.286,3330.62,0.918,97.1,28.9,1433,34.15,1998.4,1034.5,1711.4,2022.5,2705.6,0.50574,4.459,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:52:15,Data,35.424,34.337,60.747,7.01,44.629,2387.92,28.28,68.298,0,3.177,1.279,3330.62,1.026,97.1,28.7,1433,34.15,1998.4,1052.4,1728.3,2043.5,2705.6,0.50909,4.455,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:52:19,Data,35.262,34.337,60.883,7.01,44.674,2387.92,28.28,68.117,0,3.174,1.274,3339.66,0.911,97.2,28.7,1432,34.06,2003.8,1059.7,1718,2030.3,2705.6,0.50806,4.448,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:52:22,Data,35.228,34.445,60.747,7.01,44.674,2390.64,28.28,68.388,0,3.172,1.278,3339.66,0.965,97.1,28.7,1434,34.19,2003.8,1059.4,1723.4,2042.7,2705.6,0.51306,4.452,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:52:26,Data,35.255,34.337,60.883,7.01,44.584,2390.64,28.27,68.298,0,3.174,1.284,3339.66,0.749,97.1,28.8,1434,34.15,2003.8,1045,1707.2,2022.1,2705.6,0.51162,4.458,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:52:30,Data,35.032,34.337,60.792,7.01,44.629,2389.73,28.27,68.388,0,3.167,1.274,3330.62,0.878,97.1,28.7,1434,34.19,1998.4,1053.9,1714.8,2033,2705.6,0.51332,4.443,1.5,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:52:33,Data,35.255,34.337,60.657,7.01,44.674,2389.73,28.29,68.298,0,3.175,1.273,3326.1,0.918,97.1,28.6,1434,34.1,1995.7,1038.4,1704.5,2017.6,2705.6,0.50773,4.447,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:52:37,Data,35.255,34.337,60.883,7.01,44.674,2389.73,28.27,68.388,0,3.174,1.268,3339.66,0.918,97.1,28.5,1434,34.15,2003.8,1035.7,1700.9,2012.3,2705.6,0.50897,4.442,1.5,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:52:40,Data,35.086,34.337,60.838,7.01,44.584,2390.64,28.28,68.388,0,3.168,1.275,3321.58,0.891,97.1,28.7,1434,34.19,1992.9,1053.1,1708.5,2027.9,2705.6,0.51396,4.443,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:52:44,Data,35.478,34.56,60.928,7.01,44.764,2390.64,28.27,68.388,0,3.167,1.275,3326.1,0.925,97.1,28.7,1434,34.15,1995.7,1043.2,1720.2,2033.5,2705.6,0.50919,4.443,1.5,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:52:48,Data,35.269,34.337,60.928,7.01,44.584,2390.64,28.28,68.388,0,3.184,1.274,3317.05,0.918,97.1,28.6,1434,34.19,1990.2,1048.2,1707.1,2025.5,2705.6,0.51211,4.458,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:52:51,Data,35.255,34.452,60.928,7.01,44.719,2389.73,28.28,68.207,0,3.18,1.284,3330.62,1.006,97.1,28.8,1434,34.15,1998.4,1051.2,1715.3,2031.3,2705.6,0.5131,4.463,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:52:55,Data,35.269,34.337,60.883,7.01,44.538,2384.31,28.28,68.388,0,3.166,1.283,3326.1,0.918,97.1,28.8,1431,34.19,1995.7,1046.6,1707.1,2029.7,2705.6,0.51284,4.451,1.54,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:52:59,Data,35.282,34.229,60.747,7.01,44.719,2389.73,28.28,68.298,0,3.174,1.275,3330.62,0.864,97.1,28.7,1434,34.15,1998.4,1052.9,1715.9,2032.8,2705.6,0.51357,4.449,1.5,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:53:02,Data,35.478,34.351,60.792,7.01,44.674,2389.73,28.28,68.298,0,3.17,1.281,3339.66,1.006,97.1,28.7,1434,34.19,2003.8,1058,1744.3,2061.9,2705.7,0.50842,4.449,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:53:06,Data,35.255,34.337,60.792,7.01,44.629,2389.73,28.28,68.298,0,3.159,1.277,3330.62,0.918,97.1,28.8,1434,34.15,1998.4,1058.4,1716.1,2036.1,2705.7,0.51731,4.437,1.5,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:53:09,Data,35.032,34.324,60.838,7.01,44.584,2390.64,28.28,68.388,0,3.165,1.279,3330.62,0.918,97.1,28.8,1434,34.15,1998.4,1047.9,1723.6,2039,2705.7,0.50875,4.445,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:53:13,Data,35.255,34.337,60.747,7.01,44.538,2392.44,28.28,68.388,0,3.168,1.27,3339.66,0.918,97.1,28.6,1435,34.19,2003.8,1050.9,1705.9,2024.3,2705.7,0.51305,4.439,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:53:17,Data,35.255,34.337,60.838,7.01,44.629,2390.64,28.28,68.298,0,3.169,1.274,3339.66,0.918,97.1,28.7,1434,34.19,2003.8,1049.7,1730.1,2045.7,2705.7,0.51026,4.442,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:53:20,Data,35.343,34.337,60.973,7.01,44.719,2389.73,28.27,68.298,0,3.18,1.283,3339.66,1.026,97.1,28.8,1433,34.19,2003.8,1047.2,1726.2,2039.4,2705.7,0.50896,4.463,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:53:24,Data,35.255,34.222,60.747,7.01,44.674,2390.64,28.27,68.388,0,3.184,1.286,3339.66,1.033,97.1,28.8,1434,34.15,2003.8,1052.1,1719,2037.8,2705.7,0.51205,4.47,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:53:27,Data,35.1,34.31,60.702,7.01,44.629,2393.35,28.27,68.388,0,3.183,1.276,3330.62,0.824,97.1,28.6,1435,34.19,1998.4,1105.8,1748.7,2090.4,2705.7,0.52076,4.458,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:53:31,Data,35.37,34.351,60.838,7.01,44.674,2393.35,28.28,68.298,0,3.171,1.281,3330.62,0.878,97.1,28.8,1436,34.15,1998.4,1076.7,1741.8,2056.7,2705.7,0.51679,4.452,1.53,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:53:35,Data,35.255,34.121,60.792,7.01,44.538,2391.54,28.28,68.298,0,3.177,1.278,3321.58,1.094,97.1,28.7,1435,34.19,1992.9,1075.4,1722.1,2052.7,2705.7,0.519,4.455,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:53:39,Data,35.032,34.337,60.792,7.01,44.629,2393.35,28.28,68.298,0,3.182,1.276,3321.58,0.911,97.1,28.6,1436,34.15,1992.9,1075,1715.4,2046.6,2705.7,0.52049,4.458,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:53:42,Data,35.478,34.121,60.883,7.01,44.629,2392.44,28.27,68.298,0,3.176,1.275,3339.66,0.925,97.1,28.6,1436,34.15,2003.8,1063.8,1728.8,2050.9,2705.7,0.51676,4.451,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:53:46,Data,35.201,34.337,60.747,7.01,44.584,2393.35,28.28,68.388,0,3.165,1.281,3339.66,0.911,97.1,28.8,1436,34.19,2003.8,1067.9,1733.7,2062,2705.7,0.51354,4.444,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:53:49,Data,35.255,34.337,60.838,7.01,44.629,2393.35,28.28,68.478,0,3.167,1.273,3330.62,0.918,97.1,28.7,1436,34.24,1998.4,1063.1,1740.4,2060.6,2705.7,0.51129,4.44,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:53:53,Data,35.039,34.114,60.792,7.01,44.629,2393.35,28.28,68.298,0,3.175,1.275,3330.62,1.026,97.1,28.7,1436,34.15,1998.4,1060.5,1746.9,2065.4,2705.7,0.5084,4.451,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:53:57,Data,35.032,34.107,60.792,7.01,44.538,2394.25,28.27,68.298,0,3.184,1.281,3330.62,1.134,97.1,28.7,1436,34.15,1998.4,1059.5,1741.7,2060.7,2705.7,0.50796,4.464,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:54:00,Data,35.289,34.337,60.838,7.01,44.629,2392.44,28.28,68.388,0,3.164,1.276,3339.66,1.019,97.1,28.7,1436,34.19,2003.8,1076.5,1722.6,2053.9,2705.7,0.52004,4.439,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:54:04,Data,35.039,34.31,60.792,7.01,44.538,2392.44,28.27,68.388,0,3.171,1.277,3330.62,0.749,97.1,28.7,1435,34.15,1998.4,1060.8,1727.2,2051.6,2705.7,0.51314,4.448,1.5,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:54:08,Data,35.08,34.283,60.657,7.01,44.538,2392.44,28.28,68.388,0,3.169,1.282,3330.62,0.925,97.1,28.8,1436,34.19,1998.4,1062.1,1739.5,2060.3,2705.7,0.51412,4.45,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:54:11,Data,35.255,34.337,60.792,7.01,44.584,2393.35,28.28,68.388,0,3.174,1.281,3330.62,0.918,97.1,28.8,1436,34.15,1998.4,1058.7,1728.6,2052.9,2705.7,0.51385,4.454,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:54:15,Data,34.837,34.33,60.792,7.01,44.584,2392.44,28.28,68.298,0,3.172,1.277,3326.1,0.695,97.1,28.7,1435,34.15,1995.7,1080.1,1724.2,2055.2,2705.7,0.52184,4.448,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:54:19,Data,35.14,34.499,60.747,7.01,44.629,2392.44,28.28,68.388,0,3.168,1.276,3339.66,0.891,97.1,28.7,1435,34.15,2003.8,1054.7,1720.7,2040.2,2705.7,0.51518,4.445,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:54:22,Data,35.255,34.283,60.883,7.01,44.584,2390.64,28.27,68.298,0,3.165,1.283,3353.23,0.959,97.1,28.8,1434,34.19,2011.9,1066.6,1723.2,2049.1,2705.7,0.51587,4.447,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:54:26,Data,35.113,34.134,60.792,7.01,44.538,2390.64,28.27,68.388,0,3.168,1.273,3357.75,0.844,97.1,28.7,1434,34.15,2014.7,1067.3,1740.2,2060,2705.7,0.51334,4.441,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:54:29,Data,35.14,34.209,60.702,7.01,44.584,2390.64,28.27,68.298,0,3.158,1.264,3348.71,0.918,97.1,28.6,1434,34.19,2009.2,1054.5,1716.5,2034.7,2705.7,0.51423,4.423,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:54:33,Data,35.032,34.283,60.792,7.01,44.584,2389.73,28.28,68.478,0,3.16,1.278,3353.23,0.918,97.1,28.8,1434,34.19,2011.9,1055,1736.2,2051.4,2705.7,0.50996,4.438,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:54:37,Data,35.201,34.222,60.838,7.01,44.538,2390.64,28.28,68.298,0,3.172,1.278,3348.71,1.121,97.1,28.7,1435,34.15,2009.2,1056.6,1708.2,2028.6,2705.7,0.5176,4.45,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:54:40,Data,35.08,34.337,60.792,7.01,44.584,2389.73,28.29,68.298,0,3.176,1.272,3353.23,0.81,97.1,28.6,1434,34.19,2011.9,1078.3,1722.5,2042.3,2705.7,0.51243,4.448,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:54:44,Data,35.458,34.168,60.747,7.01,44.629,2390.64,28.28,68.298,0,3.174,1.274,3330.62,1.141,97.1,28.6,1434,34.15,1998.4,1051.2,1705.2,2025.1,2705.7,0.51446,4.449,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:54:48,Data,35.255,34.107,60.792,7.01,44.584,2389.73,28.28,68.388,0,3.154,1.279,3330.62,0.938,97.1,28.9,1434,34.19,1998.4,1054.1,1728.7,2045.9,2705.7,0.51216,4.436,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:54:51,Data,35.255,34.337,60.702,7.01,44.538,2389.73,28.28,68.388,0,3.171,1.274,3330.62,1.094,97.1,28.7,1434,34.15,1998.4,1058.9,1730.5,2049.9,2705.7,0.51456,4.444,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:54:55,Data,35.255,34.337,60.792,7.01,44.629,2391.54,28.27,68.298,0,3.174,1.272,3339.66,0.918,97.1,28.6,1434,34.19,2003.8,2459.1,2988.6,4060.3,2705.7,0.58404,4.446,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:54:59,Data,35.147,34.33,60.747,7.01,44.629,2390.64,28.27,68.388,0,3.179,1.267,3330.62,0.905,97.1,28.5,1434,34.15,1998.4,2121.6,2392.2,3367.1,2705.7,0.60741,4.445,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:55:02,Data,35.026,34.215,60.747,7.01,44.538,2390.64,28.27,68.388,0,3.174,1.274,3321.58,0.938,97.1,28.6,1434,34.19,1992.9,2123.5,2405.7,3369.1,2705.7,0.60899,4.449,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:55:06,Data,35.255,34.134,60.657,7.01,44.493,2389.73,28.27,68.388,0,3.171,1.276,3339.66,0.918,97.1,28.7,1434,34.19,2003.8,2119.2,2392.6,3363.5,2705.7,0.60726,4.447,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:55:09,Data,35.086,34.283,60.792,7.01,44.493,2390.64,28.28,68.298,0,3.176,1.278,3339.66,0.918,97.1,28.7,1434,34.15,2003.8,2129.2,2380.8,3358.3,2705.7,0.61134,4.454,1.53,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:55:13,Data,35.032,34.107,60.792,7.01,44.584,2389.73,28.28,68.388,0,3.165,1.274,3330.62,0.925,97.1,28.7,1434,34.15,1998.4,2110.5,2366.6,3337.5,2705.7,0.61049,4.437,1.53,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:55:17,Data,35.026,34.107,60.838,7.01,44.448,2389.73,28.28,68.298,0,3.17,1.272,3330.62,1.094,97.1,28.6,1434,34.15,1998.4,2129,2394.3,3366,2705.7,0.60941,4.441,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:55:20,Data,35.032,34.283,60.747,7.01,44.538,2389.73,28.27,68.388,0,3.166,1.281,3330.62,0.918,97.1,28.8,1434,34.19,1998.4,2124,2389.3,3363.8,2705.7,0.60847,4.448,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:55:24,Data,35.147,34.107,60.747,7.01,44.629,2389.73,28.28,68.298,0,3.167,1.273,3330.62,0.824,97.1,28.7,1434,34.15,1998.4,2125.8,2388.6,3360.5,2705.7,0.60826,4.44,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:55:28,Data,34.864,34.107,60.657,7.01,44.448,2390.64,28.28,68.388,0,3.156,1.27,3317.05,0.871,97.1,28.7,1434,34.19,1990.2,2128.1,2394,3368.3,2705.7,0.60902,4.426,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:55:31,Data,35.255,34.182,60.612,7.01,44.538,2389.73,28.26,68.298,0,3.16,1.277,3321.58,1.006,97.1,28.8,1434,34.19,1992.9,2130.1,2390.1,3362.2,2705.7,0.6134,4.437,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:55:35,Data,35.086,34.222,60.792,7.01,44.493,2387.02,28.28,68.388,0,3.167,1.278,3317.05,0.803,97.1,28.8,1433,34.19,1990.2,2128.6,2398.9,3370.5,2705.7,0.60784,4.445,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:55:39,Data,35.059,34.107,60.792,7.01,44.538,2388.83,28.27,68.388,0,3.175,1.279,3330.62,1.026,97.1,28.7,1433,34.19,1998.4,2120.4,2380.9,3351.3,2705.7,0.61178,4.455,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:55:42,Data,35.242,34.215,60.747,7.01,44.584,2387.92,28.28,68.298,0,3.158,1.279,3339.66,1.04,97.1,28.8,1433,34.1,2003.8,2127.3,2381,3354.9,2705.7,0.61122,4.436,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:55:46,Data,35.039,34.121,60.702,7.01,44.448,2387.92,28.27,68.298,0,3.16,1.277,3339.66,0.972,97.1,28.8,1433,34.15,2003.8,2113.2,2384.9,3354.6,2705.7,0.60637,4.437,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:55:50,Data,35.228,34.222,60.702,7.01,44.584,2391.54,28.28,68.298,0,3.167,1.274,3339.66,0.972,97.1,28.7,1435,34.19,2003.8,2117.8,2373.4,3344.8,2705.7,0.61086,4.441,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:55:53,Data,35.248,34.222,60.702,7.01,44.538,2392.44,28.28,68.298,0,3.169,1.272,3317.05,0.83,97.1,28.6,1435,34.15,1990.2,2111.4,2374,3342.4,2705.7,0.60538,4.441,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:55:57,Data,35.14,34.121,60.657,7.01,44.538,2393.35,28.28,68.298,0,3.172,1.274,3330.62,0.878,97.1,28.7,1435,34.15,1998.4,2117.4,2376.7,3348.4,2705.7,0.60905,4.446,1.53,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:56:00,Data,35.026,34.107,60.702,7.01,44.448,2393.35,28.27,68.388,0,3.164,1.276,3321.58,1.033,97.1,28.7,1435,34.19,1992.9,2129,2360.2,3336.5,2705.7,0.61406,4.44,1.54,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:56:04,Data,35.14,34.215,60.657,7.01,44.493,2392.44,28.28,68.388,0,3.175,1.272,3330.62,0.925,97.1,28.6,1435,34.19,1998.4,2102.8,2370.9,3332.4,2705.7,0.60739,4.446,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:56:08,Data,35.14,34.107,60.702,7.01,44.448,2392.44,28.27,68.388,0,3.165,1.268,3339.66,0.925,97.1,28.6,1436,34.15,2003.8,2123.3,2353.2,3333.5,2705.7,0.6146,4.432,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:56:11,Data,35.201,34.33,60.747,7.01,44.493,2393.35,28.28,68.388,0,3.154,1.273,3353.23,0.918,97.1,28.8,1435,34.19,2011.9,2126.6,2374.4,3350.8,2705.7,0.61173,4.426,1.53,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:56:15,Data,35.026,34.107,60.747,7.01,44.403,2396.06,28.28,68.298,0,3.174,1.276,3344.19,0.918,97.1,28.7,1438,34.15,2006.5,2122.8,2373.7,3342.8,2705.7,0.61018,4.449,1.53,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:56:19,Data,35.08,34.107,60.702,7.01,44.493,2392.44,28.28,68.659,0,3.172,1.265,3353.23,0.925,97.1,28.5,1436,34.33,2011.9,2140.7,2378.5,3360.5,2705.7,0.61466,4.437,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:56:22,Data,35.026,34.107,60.566,7.01,44.493,2393.35,28.28,68.388,0,3.154,1.268,3317.05,0.918,97.1,28.7,1436,34.15,1990.2,2126.9,2367.7,3345.5,2705.7,0.61251,4.422,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:56:26,Data,35.309,34.121,60.702,7.01,44.629,2392.44,28.28,68.298,0,3.153,1.275,3330.62,1.006,97.1,28.8,1436,34.19,1998.4,2128.6,2359,3338,2705.7,0.61683,4.428,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:56:30,Data,35.228,34.337,60.702,7.01,44.629,2390.64,28.28,68.388,7.15,3.163,1.277,3326.1,1.019,97.1,28.8,1434,34.19,1995.7,2116.6,2358.4,3337.6,2705.7,0.60882,4.439,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:56:33,Data,35.255,34.337,60.702,7.01,44.584,2390.64,28.28,68.388,7.11,3.164,1.268,3317.05,0.918,97.1,28.6,1434,34.15,1990.2,2119.8,2363.4,3335.9,2705.7,0.6148,4.432,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:56:37,Data,35.032,34.33,60.702,7.01,44.584,2392.44,28.28,68.388,7.13,3.171,1.274,3321.58,0.891,97.1,28.7,1435,34.15,1992.9,2111.9,2362.6,3333.5,2705.7,0.60906,4.445,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:56:41,Data,35.248,34.107,60.612,7.01,44.538,2393.35,28.28,68.298,7.17,3.171,1.283,3317.05,1.019,97.1,28.8,1436,34.15,1990.2,2131.6,2375.2,3353.9,2705.7,0.61113,4.453,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:56:44,Data,35.255,34.215,60.657,7.01,44.584,2396.06,28.29,68.388,7.13,3.17,1.281,3317.05,0.938,97.1,28.7,1438,34.19,1990.2,2119.8,2354.4,3330.6,2705.7,0.61481,4.449,1.53,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:56:48,Data,35.08,34.107,60.747,7.01,44.493,2396.96,28.28,68.388,7.12,3.155,1.277,3317.05,0.925,97.1,28.8,1438,34.19,1990.2,2117.5,2363.5,3341.1,2705.8,0.61155,4.433,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:56:51,Data,35.296,34.107,60.747,7.01,44.538,2396.06,28.27,68.298,7.12,3.162,1.266,3339.66,1.033,97.1,28.6,1438,34.19,2003.8,2117.4,2362.9,3337.6,2705.8,0.61188,4.428,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:56:55,Data,35.08,34.107,60.657,7.01,44.538,2396.96,28.28,68.207,7.13,3.164,1.283,3330.62,0.925,97.2,28.9,1438,34.15,1998.4,2126,2362.4,3342.5,2705.8,0.61247,4.447,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:56:59,Data,35.14,34.114,60.702,7.02,44.493,2392.44,28.29,68.298,7.15,3.161,1.264,3339.66,0.918,97.1,28.6,1435,34.15,2003.8,2124.5,2368.3,3343.2,2705.8,0.61384,4.426,1.53,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:57:02,Data,35.255,34.222,60.747,7.01,44.538,2393.35,28.28,68.298,7.12,3.164,1.274,3344.19,0.743,97.1,28.7,1435,34.1,2006.5,2120.1,2371.1,3347.9,2705.8,0.60751,4.437,1.53,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:57:06,Data,35.248,34.324,60.838,7.01,44.584,2390.64,28.28,68.298,7.14,3.174,1.279,3348.71,0.857,97.1,28.7,1434,34.19,2009.2,2111.9,2378.2,3343.7,2705.8,0.60925,4.452,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:57:10,Data,35.053,34.141,60.702,7.01,44.538,2389.73,28.27,68.388,7.12,3.164,1.279,3353.23,1.026,97.1,28.8,1433,34.19,2011.9,2131,2359.6,3339.8,2705.8,0.61455,4.443,1.53,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:57:13,Data,35.026,34.222,60.702,7.01,44.448,2387.92,28.28,68.298,7.13,3.165,1.272,3348.71,1.026,97.1,28.7,1432,34.15,2009.2,2119.5,2360.8,3336.6,2705.8,0.61238,4.436,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:57:17,Data,35.134,34.107,60.612,7.01,44.538,2387.92,28.28,68.388,7.14,3.165,1.276,3348.71,0.932,97.1,28.7,1432,34.15,2009.2,2122.2,2357.2,3338,2705.8,0.61141,4.441,1.53,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:57:21,Data,35.255,34.121,60.702,7.01,44.538,2387.92,28.28,68.298,7.12,3.167,1.279,3348.71,0.911,97.1,28.8,1433,34.15,2009.2,2126.1,2358.4,3339.6,2705.8,0.61452,4.449,1.53,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:57:24,Data,35.026,34.114,60.612,7.01,44.493,2392.44,28.28,68.388,0,3.172,1.272,3353.23,1.067,97.1,28.6,1435,34.15,2011.9,2143,2373.7,3358.9,2705.8,0.61513,4.443,1.53,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:57:28,Data,35.026,34.222,60.566,7.01,44.493,2393.35,28.28,68.388,0,3.187,1.269,3344.19,0.918,97.1,28.5,1436,34.15,2006.5,2126.5,2381.7,3353.6,2705.8,0.61287,4.456,1.53,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:57:32,Data,35.032,34.107,60.657,7.01,44.448,2393.35,28.28,68.388,0,3.191,1.272,3339.66,0.925,97.1,28.5,1436,34.19,2003.8,2110.8,2371.1,3338.7,2705.8,0.60637,4.462,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:57:35,Data,35.14,34.114,60.792,7.01,44.538,2393.35,28.28,68.298,0,3.184,1.285,3326.1,0.932,97.1,28.8,1436,34.15,1995.7,2127.9,2363.3,3338,2705.8,0.61576,4.47,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:57:39,Data,35.026,34.283,60.747,7.01,44.538,2392.44,28.27,68.388,0,3.175,1.278,3339.66,1.134,97.1,28.7,1435,34.19,2003.8,2128.8,2366.1,3342.7,2705.8,0.61471,4.454,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:57:43,Data,35.478,34.134,60.792,7.01,44.538,2390.64,28.28,68.298,0,3.166,1.285,3330.62,1.026,97.1,28.9,1434,34.19,1998.4,2131.8,2366.5,3350.5,2705.8,0.61388,4.451,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:57:46,Data,35.032,34.283,60.657,7.01,44.493,2390.64,28.27,68.388,0,3.172,1.282,3339.66,0.743,97.1,28.8,1434,34.19,2003.8,2125.7,2367.7,3343.9,2705.8,0.61233,4.453,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:57:50,Data,35.201,34.324,60.702,7.01,44.584,2388.83,28.28,68.388,0,3.162,1.277,3330.62,0.932,97.1,28.8,1433,34.19,1998.4,2122.2,2376.6,3342.9,2705.8,0.61263,4.439,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:57:53,Data,35.242,34.33,60.702,7.01,44.538,2387.92,28.27,68.388,0,3.18,1.272,3339.66,0.932,97.1,28.6,1433,34.19,2003.8,2128,2363,3346.6,2705.8,0.61433,4.452,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:57:57,Data,35.026,34.324,60.792,7.01,44.493,2387.92,28.27,68.298,0,3.175,1.272,3339.66,0.878,97.1,28.6,1432,34.15,2003.8,2140.4,2364.8,3353.3,2705.8,0.61479,4.447,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:58:01,Data,35.248,34.222,60.566,7.02,44.584,2387.02,28.28,68.298,0,3.191,1.279,3321.58,0.965,97.1,28.6,1432,34.15,1992.9,2112.8,2357.9,3325.7,2705.8,0.61177,4.471,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:58:04,Data,35.14,34.324,60.702,7.01,44.538,2387.02,28.28,68.298,0,3.179,1.269,3321.58,0.918,97.1,28.5,1432,34.19,1992.9,2136.4,2362.8,3347.6,2705.8,0.61645,4.449,1.53,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:58:08,Data,35.248,34.121,60.702,7.01,44.584,2387.92,28.27,68.298,0,3.178,1.265,3321.58,1.127,97.1,28.5,1432,34.15,1992.9,2114.6,2359.9,3331.9,2705.8,0.60783,4.443,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:58:12,Data,35.14,34.229,60.792,7.01,44.584,2387.92,28.28,68.388,4.41,3.176,1.27,3321.58,1.019,97.1,28.5,1432,34.19,1992.9,2112,2353.5,3330.5,2705.8,0.60911,4.445,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:58:15,Data,35.026,34.121,60.702,7.01,44.538,2387.92,28.28,68.388,7.11,3.16,1.275,3339.66,1.033,97.1,28.8,1433,34.19,2003.8,2131.2,2353.6,3335.9,2705.8,0.61761,4.435,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:58:19,Data,35.255,34.114,60.838,7.01,44.584,2389.73,28.28,68.298,7.13,3.163,1.279,3339.66,1.121,97.1,28.8,1434,34.15,2003.8,2117,2366.5,3336.1,2705.8,0.61176,4.441,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:58:23,Data,35.471,34.344,60.792,7.01,44.629,2390.64,28.29,68.298,7.11,3.168,1.278,3330.62,1.127,97.1,28.7,1434,34.19,1998.4,2121,2375.3,3346.9,2705.8,0.6111,4.446,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:58:26,Data,35.053,34.283,60.747,7.01,44.538,2389.73,28.27,68.298,7.15,3.174,1.282,3339.66,0.932,97.1,28.8,1434,34.19,2003.8,2112.9,2357.8,3329.5,2705.8,0.6113,4.455,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:58:30,Data,35.026,34.31,60.792,7.01,44.584,2388.83,28.28,68.388,7.15,3.176,1.272,3330.62,0.83,97.1,28.6,1433,34.19,1998.4,2125.6,2347.1,3331.2,2705.8,0.61355,4.447,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:58:33,Data,35.255,34.337,60.973,7.01,44.493,2387.92,28.28,68.298,7.13,3.161,1.274,3344.19,0.918,97.1,28.7,1433,34.19,2006.5,2112.8,2358,3333.1,2705.8,0.6089,4.434,1.53,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:58:37,Data,35.242,34.283,60.747,7.01,44.584,2387.92,28.28,68.388,0,3.165,1.274,3330.62,1.026,97.1,28.7,1432,34.19,1998.4,2119,2371.4,3341.9,2705.8,0.60974,4.439,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:58:41,Data,35.053,34.31,60.612,7.02,44.538,2387.92,28.28,68.298,0,3.178,1.274,3339.66,0.81,97.1,28.6,1433,34.15,2003.8,2131.6,2375,3353.7,2705.8,0.61504,4.452,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:58:44,Data,35.255,34.161,60.747,7.02,44.584,2385.21,28.28,68.388,0,3.176,1.274,3317.05,1.094,97.1,28.6,1432,34.19,1990.2,2129.6,2342.4,3328.4,2705.8,0.61603,4.451,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:58:48,Data,35.248,34.107,60.702,7.01,44.629,2387.92,28.28,68.388,0,3.167,1.278,3321.58,1.006,97.1,28.8,1433,34.15,1992.9,2121.7,2363.7,3341.8,2705.8,0.61305,4.445,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:58:52,Data,35.255,34.337,60.702,7.01,44.674,2387.92,28.27,68.388,0,3.172,1.279,3326.1,1.033,97.1,28.7,1433,34.19,1995.7,2123,2371.1,3344.6,2705.8,0.6096,4.452,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:58:55,Data,35.255,34.324,60.883,7.01,44.584,2387.92,28.28,68.388,0,3.167,1.289,3339.66,0.959,97.1,28.9,1432,34.19,2003.8,2134.6,2377.5,3351.3,2705.8,0.61413,4.456,1.52,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:58:59,Data,35.086,34.236,60.747,7.01,44.629,2387.92,28.27,68.388,0,3.166,1.282,3330.62,0.999,97.1,28.8,1433,34.19,1998.4,2125.1,2360,3335.4,2705.8,0.61163,4.449,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:59:03,Data,35.255,34.222,60.838,7.01,44.584,2387.02,28.27,68.388,0,3.191,1.278,3339.66,1.033,97.1,28.6,1433,34.15,2003.8,2114.1,2364.6,3336.3,2705.8,0.61037,4.469,1.51,80,43.4,1.2,ON,ON,4.6,4.6,26,26
6/26/2025,3:59:06,Data,34.796,33.648,65.813,7.01,47.114,2387.92,28.28,68.298,0.53,3.176,1.286,3339.66,1.148,97.1,28.8,1433,34.15,2003.8,2171.8,2404,3393.7,2705.8,0.61651,4.463,1.54,80,45.2,3.8,ON,ON,4.6,4.6,26,26
6/26/2025,3:59:10,Data,34.499,32.96,74.136,7.01,51.543,2387.02,28.28,68.388,7.13,3.26,1.387,3330.62,1.465,97.1,29.8,1432,34.24,1998.4,2265.9,2527.3,3544.5,2705.8,0.61789,4.647,1.82,80,50.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,3:59:14,Data,34.08,32.494,82.595,7.01,56.153,2387.92,28.28,68.027,0,3.407,1.564,3317.05,1.479,97.2,31.4,1433,34.01,1990.2,2466.2,2654.6,3776.7,2705.8,0.63268,4.971,2.23,80,55.9,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,3:59:17,Data,33.135,31.569,91.189,7.01,60.808,2387.92,28.27,67.846,0,3.563,1.767,3321.58,1.809,97.2,33.1,1433,33.83,1992.9,2607.4,2782.8,3942.9,2705.8,0.63778,5.332,2.6,80,60.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,3:59:21,Data,32.804,30.88,99.285,7.01,65.327,2387.92,28.29,67.395,0,3.711,1.937,3339.66,1.654,97.2,34.3,1433,33.74,2003.8,2704.1,2920.1,4109.7,2705.8,0.63478,5.647,2.97,80,65.1,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,3:59:25,Data,32.595,30.3,107.246,7.01,69.802,2383.41,28.27,66.853,5.88,3.826,2.125,3317.05,2.106,97.2,35.7,1430,33.43,1990.2,2876.1,3077.1,4334.6,2705.8,0.64055,5.949,3.29,80,69.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,3:59:28,Data,31.812,29.699,115.117,7,74.14,2380.69,28.28,65.589,0,3.972,2.274,3317.05,2.241,97.2,36.4,1428,32.79,1990.2,2991,3238.9,4522.9,2705.8,0.6406,6.246,3.58,80,73.1,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,3:59:32,Data,31.677,29.091,122.625,7.01,78.208,2379.79,28.28,63.964,0,4.099,2.412,3330.62,2.619,97.3,37,1428,31.94,1998.4,3136.5,3403.2,4735.5,2705.9,0.64224,6.51,3.84,80,76.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,3:59:36,Data,30.88,28.254,129.274,7,82.094,2379.79,28.28,61.707,0,4.201,2.562,3353.23,2.626,97.4,37.9,1428,30.85,2011.9,3244.7,3581.3,4934.1,2705.9,0.63977,6.762,4.08,80,79.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,3:59:39,Data,30.664,28.362,135.743,7,85.8,2377.98,28.27,59.631,0,4.298,2.692,3362.28,2.559,97.5,38.5,1427,29.82,2017.4,3417.3,3753.2,5172.4,2705.9,0.64296,6.989,4.28,80,82.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,3:59:43,Data,30.685,27.046,141.352,7,89.642,2376.17,28.27,56.832,0,4.375,2.796,3371.32,2.998,97.6,39,1426,28.37,2022.8,3554.9,3947.1,5403,2705.9,0.64405,7.171,4.44,80,84.6,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,3:59:47,Data,29.847,27.052,147.865,7,93.619,2376.17,28.28,54.033,7.11,4.458,2.912,3416.54,3.079,97.7,39.5,1426,26.88,2049.9,3703.7,4054.8,5590.6,2705.9,0.64574,7.37,4.59,80,86.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,3:59:50,Data,30.016,26.323,153.7,7,98.906,2376.17,28.28,50.964,7.09,4.52,3.035,3439.15,3.349,97.9,40.2,1426,25.44,2063.5,3752.6,4193.6,5712.8,2705.9,0.64236,7.554,4.65,80,88.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,3:59:54,Data,28.808,25.122,161.57,7,106.544,2381.6,28.28,48.436,7.06,4.593,3.168,3470.81,3.477,98,40.8,1430,24.22,2082.5,3851.1,4276.7,5842.6,2705.9,0.64424,7.763,4.61,80,90.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,3:59:58,Data,27.761,23.359,172.245,7,119.741,2378.89,28.27,46.179,7.05,4.677,3.338,3520.55,3.727,98.1,41.6,1428,23.04,2112.3,3899,4365.8,5935.4,2705.9,0.64294,8.014,4.33,80,91.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:00:01,Data,26.276,22.333,189.343,7,144.281,2380.69,28.28,44.283,7.05,4.787,3.702,3552.21,4.442,98.1,43.6,1428,22.1,2131.3,3997,4440.4,6037.6,2705.9,0.64623,8.488,3.54,80,92.6,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:00:05,Data,26.512,22.556,220.101,6.99,188.435,2380.69,28.3,42.477,6.98,4.816,4.238,3601.95,4.172,98.2,46.8,1428,21.24,2161.2,3989.5,4397.7,6019.9,2705.9,0.64962,9.051,2.08,80,92.6,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:00:09,Data,28.592,25.135,246.653,6.99,227.799,2376.17,28.28,40.22,6.94,3.907,5.042,3683.35,3.403,98.3,56.3,1427,20.11,2210,3814.4,4235,5782,2705.9,0.64624,8.941,0.8,80,91.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:00:12,Data,32.858,30.664,257.961,7,248.904,2377.98,28.24,37.422,6.89,2.036,5.69,3724.05,1.877,98.4,73.8,1427,18.71,2234.4,3444.1,3878.5,5277.7,2705.9,0.63672,7.715,0.2,80,88.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:00:16,Data,33.871,32.264,240.773,7,233.719,2377.98,28.22,34.984,4.7,0.279,5.844,3719.53,1.425,98.5,95.6,1426,17.49,2231.7,3219.1,3548.4,4891.8,2705.9,0.63914,6.112,0.01,80,84.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:00:20,Data,34.54,33.297,222.996,7.01,217.133,2379.79,28.2,33.539,4.75,0.003,5.427,3733.1,1.371,98.6,100,1428,16.81,2239.9,3035.3,3325.2,4610.5,2705.9,0.63849,5.433,0,80,79.9,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:00:23,Data,34.688,33.871,209.879,7.01,204.705,2382.5,28.2,33.991,4.76,0,4.981,3737.62,1.094,98.6,100,1429,17,2242.6,2877.3,3160.4,4384.4,2705.9,0.63487,4.982,0,80,76.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:00:27,Data,35.269,34.337,200.561,7.01,195.982,2382.5,28.19,35.074,0,0,4.683,3737.62,0.918,98.5,100,1429,17.54,2242.6,2779.5,3070.2,4259.9,2705.9,0.635,4.683,0,80,74,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:00:31,Data,35.6,34.796,193.686,7.01,188.751,2381.6,28.22,37.873,0,0.001,4.458,3737.62,0.905,98.4,100,1430,19.03,2242.6,2727.8,2972.8,4157.7,2705.9,0.63412,4.461,0,80,72.1,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:00:34,Data,35.714,35.005,187.353,7.01,182.289,2385.21,28.24,41.033,0,0,4.266,3742.14,0.736,98.3,100,1431,20.52,2245.3,2673.5,2949,4106.2,2705.9,0.6272,4.267,0.03,80,70.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:00:38,Data,35.714,35.026,180.613,7.01,174.651,2384.31,28.28,43.651,0,0.001,4.113,3733.1,0.81,98.2,100,1431,21.83,2239.9,2661.1,2950.8,4098.9,2705.9,0.62829,4.114,0.39,80,69.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:00:41,Data,35.951,35.08,177.13,7.02,170.674,2387.92,28.32,46.63,6.8,0,3.991,3728.58,0.695,98,100,1433,23.36,2237.1,2640.5,2915.3,4062.7,2705.9,0.62674,3.993,0.7,80,69.1,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:00:45,Data,36.065,35.485,175.728,7.02,169.363,2387.92,28.34,48.978,0,0,3.904,3737.62,0.675,98,100,1433,24.44,2242.6,2637.8,2906.2,4047.5,2705.9,0.62899,3.903,0.88,80,68.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:00:49,Data,35.944,35.255,175.638,7.01,169.228,2387.92,28.37,51.235,5.52,0,3.879,3733.1,0.695,97.9,100,1432,25.57,2239.9,2656.9,2910.6,4069.9,2705.9,0.62957,3.879,0.94,80,68.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:00:52,Data,35.937,35.255,175.728,7.01,169.454,2385.21,28.37,52.86,0,0,3.897,3733.1,0.702,97.8,100,1431,26.43,2239.9,2658.5,2919.1,4075.4,2705.9,0.63022,3.899,0.93,80,68.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:00:56,Data,35.951,35.255,174.824,7.02,168.505,2385.21,28.39,54.304,0.05,0,3.915,3737.62,0.695,97.7,100,1431,27.11,2242.6,2650.4,2912,4063.3,2705.9,0.62854,3.915,0.93,80,68.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:01:00,Data,36.065,35.255,174.824,7.02,168.505,2385.21,28.4,55.297,0.04,0.001,3.857,3733.1,0.702,97.7,100,1431,27.65,2239.9,2655.7,2913.4,4067.2,2705.9,0.62982,3.857,0.93,80,68.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:01:03,Data,35.714,35.14,173.648,7.01,167.013,2385.21,28.39,56.2,0.04,0,3.848,3715.01,0.749,97.6,100,1431,28.1,2229,2674,2902.7,4077.8,2705.9,0.63282,3.848,0.93,80,68.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:01:07,Data,35.708,34.796,172.969,7.01,166.064,2387.02,28.42,56.922,0.04,0.596,3.787,3733.1,0.918,97.6,86.5,1433,28.51,2239.9,2643.1,2887.5,4044,2705.9,0.63051,4.379,0.92,80,68.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:01:11,Data,35.937,35.14,173.195,7.01,166.2,2387.92,28.41,58.006,0.03,0.275,3.781,3760.23,0.695,97.6,93.2,1433,29.05,2256.1,2643.1,2874.7,4029.2,2705.9,0.6333,4.056,0.93,80,68.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:01:14,Data,35.714,34.978,173.15,7.01,166.2,2387.92,28.41,59.179,0.04,0.283,3.779,3778.32,0.864,97.5,93,1432,29.59,2267,2652.4,2898.7,4054.3,2705.9,0.63056,4.062,0.92,80,68.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:01:18,Data,35.714,34.823,172.472,7.01,165.205,2390.64,28.41,59.992,0.04,0.302,3.773,3791.89,0.891,97.5,92.6,1434,30,2275.1,2651.4,2897.9,4055.1,2705.9,0.63046,4.075,0.92,80,68.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:01:21,Data,35.708,34.796,172.381,7.01,165.115,2389.73,28.43,60.534,0.04,0.39,3.758,3805.45,0.743,97.5,90.6,1434,30.31,2283.3,2662.4,2910.2,4074.2,2705.9,0.6297,4.148,0.92,80,68.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:01:25,Data,35.768,34.911,172.607,7.01,165.341,2390.64,28.43,61.166,0.04,0.402,3.757,3809.98,0.716,97.4,90.4,1434,30.54,2286,2640.2,2889,4034.1,2705.9,0.63205,4.158,0.92,80,68.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:01:29,Data,35.485,34.783,172.064,7.01,164.528,2387.92,28.41,61.978,0.04,0.404,3.724,4162.71,0.743,97.4,90.2,1433,31.03,2497.6,2676.4,2905.9,4072.7,2706,0.63447,4.128,0.91,80,68.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:01:32,Data,35.714,34.796,172.607,7.02,164.934,2390.64,28.42,62.429,0.04,0.457,3.677,5216.39,0.918,97.4,89,1434,31.21,3129.8,2642.4,2911.1,4042.8,2706,0.6278,4.133,0.91,80,68.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:01:36,Data,35.377,34.573,173.467,7.01,165.838,2389.73,28.43,63.152,0.04,0.489,3.703,6129.88,0.871,97.4,88.3,1434,31.58,3677.9,2651.5,2922.4,4063.8,2706,0.62596,4.192,0.92,80,68.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:01:40,Data,35.681,34.796,173.919,7.01,166.471,2390.64,28.43,63.964,0.02,0.484,3.733,6695.16,0.911,97.3,88.5,1434,31.94,4017.1,2663.7,2940,4091.2,2706,0.63025,4.216,0.91,80,68.8,3.8,ON,ON,0.4,0.7,26,26
