Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,4:01:43,Data,35.485,34.58,173.964,7.01,166.561,2389.73,28.46,64.506,0.04,0.486,3.71,7106.68,0.857,97.3,88.4,1434,32.25,4264,2706.3,2948.6,4101.4,2706,0.63057,4.197,0.87,80,68.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:01:47,Data,35.485,34.567,176,7.01,169.544,2387.92,28.46,65.048,0.04,0.483,3.727,7396.1,0.911,97.3,88.5,1433,32.52,4437.7,2689.4,2922.5,4094.4,2706,0.6348,4.211,0.85,80,68.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:01:51,Data,35.647,34.796,176.361,7.02,169.996,2387.02,28.45,65.589,0.04,0.483,3.738,7586.04,0.911,97.2,88.6,1433,32.84,4551.6,2655,2913.9,4066.7,2706,0.62882,4.221,0.67,80,68.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:01:54,Data,35.701,34.708,176.588,7.01,170.177,2387.92,28.46,66.131,0.04,0.483,3.736,7816.67,0.911,97.2,88.6,1433,32.98,4690,2640.5,2920.9,4064.6,2706,0.62756,4.219,0.6,80,68.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:01:58,Data,35.6,34.796,176.678,7.01,170.312,2386.12,28.46,66.582,0.04,0.485,3.718,8029.21,0.695,97.2,88.5,1423,33.34,4817.5,2612.3,2900.6,4032.1,2706,0.62347,4.203,0.59,80,68.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:02:02,Data,35.573,34.789,176.769,7.01,170.493,2319.23,28.46,67.485,0.04,0.489,3.702,8160.36,0.918,97.1,88.3,1398,33.7,4896.2,2631.6,2896,4043.6,2706,0.63002,4.192,0.6,80,68.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:02:05,Data,35.485,34.796,176.95,7.02,170.629,2381.6,28.46,68.298,0.04,0.49,3.707,8291.5,0.864,97.1,88.3,1430,34.1,4974.9,2643.8,2904.2,4052.7,2706,0.63055,4.197,0.6,80,68.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:02:09,Data,35.708,34.796,177.221,7.01,170.99,2381.6,28.46,69.291,0.04,0.484,3.692,8291.5,0.803,97.1,88.4,1429,34.69,4974.9,2647.6,2901.6,4054.1,2706,0.62927,4.175,0.59,80,68.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:02:12,Data,35.593,34.796,178.397,7.01,172.03,2379.79,28.46,70.194,0.04,0.484,3.689,8305.07,0.83,97,88.4,1428,35.14,4983,2679.6,2897,4053.4,2706,0.63467,4.172,0.6,80,69,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:02:16,Data,35.539,34.756,179.347,7.01,173.069,2380.69,28.46,71.367,0.03,0.487,3.697,8314.11,0.878,97,88.3,1428,35.73,4988.5,2677.9,2917.7,4083.8,2706,0.63366,4.183,0.6,80,69.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:02:20,Data,35.721,34.796,180.523,7.01,174.109,2379.79,28.46,72.451,0.04,0.483,3.693,8363.86,0.749,97,88.4,1428,36.23,5018.3,2674.3,2938.5,4100.3,2706,0.62929,4.176,0.6,80,69.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:02:23,Data,35.708,34.621,180.84,7.01,174.425,2379.79,28.45,73.354,0.03,0.485,3.733,8409.08,0.891,96.9,88.5,1428,36.72,5045.4,2670.1,2919.7,4077.6,2706,0.63211,4.218,0.61,80,69.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:02:27,Data,35.485,34.742,180.93,7.01,174.47,2379.79,28.46,74.076,0.03,0.486,3.735,8458.83,0.743,96.9,88.5,1428,37.08,5075.3,2674.9,2949.5,4106,2706,0.63064,4.22,0.61,80,69.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:02:31,Data,35.701,34.999,181.02,7.02,174.651,2379.79,28.5,74.979,0.04,0.488,3.717,8490.48,0.797,96.9,88.4,1428,37.53,5094.3,2690,2922,4092.7,2706,0.6354,4.206,0.61,80,69.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:02:34,Data,35.573,34.911,181.066,7.01,174.741,2380.69,28.49,75.701,0.04,0.488,3.714,8544.75,0.965,96.8,88.4,1428,37.9,5126.8,2657.2,2927.1,4076.6,2706,0.62911,4.202,0.6,80,69.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:02:38,Data,35.289,34.742,181.247,7.01,174.922,2379.79,28.47,76.423,0.04,0.488,3.698,8603.54,0.803,96.8,88.3,1428,38.3,5162.1,2675.1,2929.1,4088.6,2706,0.63104,4.188,0.61,80,69.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:02:41,Data,35.491,34.796,182.106,7.01,175.781,2379.79,28.46,77.416,0.04,0.487,3.699,8689.46,0.702,96.7,88.4,1428,38.71,5213.7,2654.2,2923.7,4074.5,2706,0.62918,4.185,0.61,80,69.9,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:02:45,Data,35.491,34.621,182.513,7.01,176.187,2379.79,28.49,78.138,0.04,0.486,3.716,8784.42,0.709,96.7,88.4,1428,39.07,5270.7,2698.9,2952.7,4145.5,2706,0.63005,4.201,0.61,80,70,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:02:49,Data,35.66,34.796,182.558,7.01,176.278,2380.69,28.49,79.041,0.04,0.487,3.719,8838.69,0.911,96.7,88.4,1428,39.57,5303.2,2673.8,2905.9,4068.8,2706,0.62933,4.206,0.61,80,70,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:02:52,Data,35.491,34.796,183.056,7.02,176.82,2382.5,28.46,79.583,0.04,0.488,3.692,8933.66,0.689,96.7,88.3,1430,39.79,5360.2,2675,2948.1,4101.3,2706,0.63067,4.18,0.62,80,70.1,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:02:56,Data,35.714,34.796,183.689,7.02,177.363,2382.5,28.47,80.486,0.03,0.487,3.709,9037.67,0.702,96.6,88.4,1430,40.29,5422.6,2688.4,2941.2,4109.5,2706,0.63073,4.196,0.61,80,70.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:03:00,Data,35.687,35.012,183.915,7.01,177.679,2383.41,28.5,81.027,0.04,0.483,3.7,9137.16,0.905,96.6,88.5,1430,40.56,5482.3,2661.1,2936,4087.7,2706,0.63142,4.183,0.62,80,70.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:03:04,Data,35.714,34.796,184.187,7.01,177.814,2380.69,28.51,81.84,0.04,0.487,3.72,9268.3,0.918,96.6,88.4,1428,40.92,5561,2673.2,2942.4,4098.5,2706,0.62984,4.207,0.62,80,70.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:03:07,Data,35.66,34.796,184.187,7.01,177.905,2373.46,28.5,82.562,0.04,0.479,3.689,9408.49,0.911,96.5,88.5,1424,41.28,5645.1,2681.8,2955.5,4116.6,2706,0.62912,4.168,0.61,80,70.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:03:11,Data,35.687,34.681,185.272,7.01,178.854,2379.79,28.5,83.194,0.04,0.488,3.687,9530.59,0.797,96.5,88.3,1428,41.6,5718.4,2701.5,2957.7,4126.1,2706,0.63213,4.175,0.62,80,70.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:03:14,Data,35.485,34.796,185.634,7.01,179.306,2378.89,28.47,84.007,0.04,0.486,3.721,9657.21,0.803,96.5,88.5,1427,42,5794.3,2686.5,2983.7,4136.2,2706,0.62788,4.207,0.62,80,70.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:03:18,Data,35.539,34.796,185.679,7.02,179.351,2380.69,28.49,84.548,0.03,0.485,3.723,9842.63,0.702,96.4,88.5,1428,42.27,5905.6,2681.9,2965.1,4118.7,2706,0.62849,4.208,0.62,80,70.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:03:22,Data,35.714,34.796,185.77,7.01,179.396,2379.79,28.49,85.271,0.04,0.484,3.714,9946.64,0.803,96.4,88.5,1428,42.64,5968,2693,2957.6,4123.5,2706,0.63082,4.198,0.62,80,70.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:03:25,Data,35.714,34.796,185.725,7.01,179.441,2380.69,28.45,85.722,0.03,0.491,3.699,#NAME?,0.918,96.4,88.3,1428,42.86,6038.5,2669,2968.3,4112.9,2706,0.62689,4.19,0.62,80,70.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:03:29,Data,35.404,34.769,186.81,7.01,180.526,2379.79,28.47,86.264,0.04,0.486,3.684,#NAME?,0.803,96.4,88.4,1428,43.13,6106.4,2689.5,2970.7,4131.1,2706,0.62815,4.17,0.62,80,70.9,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:03:33,Data,35.491,34.796,187.353,7.01,180.933,2376.17,28.49,86.805,0.03,0.49,3.722,#NAME?,1.067,96.3,88.4,1426,43.4,6171.5,2701.8,2983,4143.2,2706,0.63141,4.212,0.63,80,71,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:03:36,Data,35.505,34.796,187.443,7.01,181.159,2376.17,28.5,87.708,0.04,0.49,3.714,#NAME?,0.884,96.3,88.3,1425,43.81,6236.6,2730.4,2993.8,4171.7,2706,0.63249,4.206,0.63,80,71,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:03:40,Data,35.714,34.965,187.534,7.01,181.204,2377.98,28.51,88.069,0.03,0.484,3.705,#NAME?,0.803,96.3,88.4,1426,44.03,6277.3,2707.9,2994.1,4154.4,2706,0.6304,4.189,0.62,80,71,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:03:44,Data,35.714,35.012,187.896,7.02,181.701,2377.98,28.51,88.792,0.03,0.479,3.719,#NAME?,0.743,96.3,88.6,1427,44.4,6356,2701.5,2984.6,4149.4,2706.1,0.62952,4.199,0.62,80,71,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:03:47,Data,35.687,34.796,188.122,7.01,182.017,2379.79,28.5,89.243,0.04,0.446,3.707,#NAME?,0.918,96.2,89.3,1427,44.67,6407.5,2715.5,2986.2,4156.9,2706.1,0.63049,4.153,0.63,80,71,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:03:51,Data,35.633,34.81,188.303,7.01,182.108,2379.79,28.47,89.514,0.04,0.425,3.712,#NAME?,0.702,96.2,89.7,1428,44.76,6470,2692.7,2984,4147.7,2706.1,0.62827,4.137,0.63,80,71,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:03:54,Data,35.714,35.026,188.348,7.01,182.289,2379.79,28.49,90.146,0.03,0.425,3.709,#NAME?,0.689,96.2,89.7,1428,45.03,6516.1,2706.2,2993.2,4156.5,2706.1,0.62988,4.134,0.62,80,71.1,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:03:58,Data,35.701,35.012,189.162,7.01,183.238,2377.98,28.51,90.687,0.03,0.41,3.691,#NAME?,0.77,96.2,90,1426,45.34,6564.9,2693.8,2988,4146.7,2706.1,0.62885,4.102,0.63,80,71.1,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:04:02,Data,35.714,35.127,190.384,7.02,184.322,2376.17,28.51,91.229,0.03,0.364,3.685,#NAME?,0.689,96.2,91,1427,45.61,6589.3,2690.7,2977.9,4135.7,2706.1,0.62798,4.049,0.62,80,71.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:04:05,Data,35.606,35.188,191.062,7.01,185.136,2376.17,28.5,92.132,0.03,0.362,3.717,#NAME?,0.716,96.1,91.1,1427,46.07,6619.2,2692.6,2984,4140,2706.1,0.62946,4.079,0.63,80,71.6,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:04:09,Data,35.728,35.026,191.379,7.01,185.362,2377.98,28.49,92.583,0.04,0.356,3.702,#NAME?,0.695,96.1,91.2,1426,46.29,6643.6,2718.9,2968.9,4143.7,2706.1,0.6297,4.058,0.63,80,71.6,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:04:13,Data,35.714,35.026,192.012,7.01,186.04,2375.27,28.52,93.576,0.03,0.357,3.712,#NAME?,0.689,96.1,91.2,1426,46.79,6662.6,2714.5,2970.8,4144,2706.1,0.63314,4.068,0.64,80,71.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:04:16,Data,35.728,35.026,192.102,7.01,186.085,2377.98,28.51,94.208,0.04,0.351,3.719,#NAME?,0.695,96,91.4,1427,47.1,6700.6,2722.8,2986.1,4163.5,2706.1,0.63072,4.069,0.64,80,71.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:04:20,Data,35.951,35.032,192.329,7.01,186.401,2376.17,28.52,95.021,0.04,0.358,3.699,#NAME?,0.689,96,91.2,1425,47.51,6735.9,2715.4,2966.6,4140.1,2706.1,0.63409,4.057,0.64,80,71.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:04:24,Data,35.775,35.026,192.51,7.01,186.582,2377.98,28.52,95.743,0.03,0.355,3.709,#NAME?,0.702,96,91.3,1427,47.92,6773.8,2737.8,2984.9,4169.9,2706.1,0.63509,4.065,0.63,80,71.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:04:27,Data,35.951,35.032,191.65,7.01,185.091,2376.17,28.52,96.465,0.04,0.358,3.696,#NAME?,0.918,95.9,91.2,1426,48.23,6790.1,2723.6,2994.5,4167.4,2706.1,0.6314,4.053,0.68,80,71.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:04:31,Data,35.829,35.026,192.464,7.01,185.949,2376.17,28.51,97.188,0.04,0.356,3.682,#NAME?,0.743,95.9,91.2,1426,48.55,6847.1,2727.3,2997.6,4171.3,2706.1,0.62985,4.038,0.78,80,72,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:04:35,Data,35.816,35.026,193.143,7.01,186.582,2376.17,28.52,98.091,0.04,0.359,3.717,#NAME?,0.716,95.9,91.2,1426,49.05,6885.1,2756.9,3014.6,4201.1,2706.1,0.6348,4.077,0.78,80,72.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:04:38,Data,35.944,35.026,193.278,7.01,186.627,2377.98,28.52,98.993,0.04,0.357,3.731,#NAME?,0.925,95.8,91.3,1426,49.5,6917.7,2754.1,3003.5,4192.9,2706.1,0.63519,4.089,0.78,80,72.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:04:42,Data,35.674,35.032,193.233,7.01,186.672,2376.17,28.51,99.535,0.04,0.355,3.709,#NAME?,0.473,95.8,91.2,1426,49.77,7254.1,2771.8,3024.5,4220.5,2706.1,0.63373,4.066,0.78,80,72.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:04:45,Data,35.937,35.026,193.821,7.02,187.215,2376.17,28.51,99.806,0.03,0.36,3.698,#NAME?,0.797,95.8,91.1,1426,49.9,7028.9,2738.2,3009.9,4187,2706.1,0.63302,4.059,0.79,80,72.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:04:49,Data,35.836,35.026,193.912,7.01,187.305,2377.98,28.52,100.257,0.04,0.359,3.721,#NAME?,0.911,95.8,91.2,1426,50.17,7028.9,2749,3013.4,4200.9,2706.1,0.63426,4.081,0.79,80,72.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:04:53,Data,36.146,35.255,194.093,7.01,187.486,2376.17,28.52,100.618,0.04,0.356,3.705,#NAME?,0.722,95.8,91.2,1426,50.26,7080.5,2726,3013.8,4181.9,2706.1,0.62987,4.061,0.79,80,72.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:04:56,Data,35.714,35.026,194.726,7.01,188.119,2376.17,28.52,101.07,0.03,0.354,3.689,#NAME?,0.864,95.7,91.3,1426,50.53,7121.2,2734.2,3010.8,4188.6,2706.1,0.63076,4.043,0.79,80,72.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:05:00,Data,35.721,35.026,195.404,7.01,188.751,2376.17,28.52,101.612,0.04,0.358,3.709,#NAME?,0.689,95.7,91.2,1426,50.85,7170,2748.5,3009.6,4195.4,2706.1,0.63448,4.067,0.79,80,72.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:05:04,Data,36.113,35.053,195.676,7.01,188.932,2376.17,28.52,102.153,0.04,0.363,3.717,#NAME?,0.891,95.7,91.1,1426,51.08,7229.7,2742.4,3043.1,4213.9,2706.1,0.62806,4.078,0.79,80,72.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:05:07,Data,35.741,35.026,195.54,7.01,188.932,2376.17,28.52,102.785,0.03,0.361,3.725,#NAME?,0.695,95.7,91.2,1425,51.44,7246,2757.3,3031.1,4210.1,2706.1,0.6345,4.086,0.79,80,72.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:05:11,Data,35.741,35.14,195.631,7.01,189.113,2377.98,28.52,103.327,0.04,0.359,3.701,#NAME?,0.695,95.7,91.1,1427,51.66,7278.5,2758.9,3042.9,4224,2706.1,0.63342,4.061,0.79,80,72.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:05:14,Data,35.768,35.026,196.626,7.01,189.972,2379.79,28.51,103.598,0.03,0.363,3.688,#NAME?,0.716,95.6,91,1428,51.8,7316.5,2770.8,3046.9,4240,2706.1,0.63007,4.051,0.79,80,72.9,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:05:18,Data,36.119,34.985,197.214,7.01,190.469,2377.98,28.52,104.501,0.04,0.362,3.716,#NAME?,0.749,95.6,91.1,1427,52.25,7343.6,2752.2,3046.8,4222.9,2706.1,0.63042,4.078,0.79,80,73.1,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:05:22,Data,35.714,35.026,197.123,7.01,190.423,2373.46,28.52,105.042,0.03,0.362,3.718,#NAME?,0.911,95.6,91.2,1424,52.52,7376.2,2762.6,3042.3,4228.2,2706.1,0.63249,4.078,0.79,80,73.1,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:05:25,Data,35.741,35.248,197.168,7.01,190.559,2373.46,28.52,105.313,0.02,0.358,3.707,#NAME?,0.655,95.6,91.2,1424,52.61,7395.2,2759.3,3029.2,4223.9,2706.1,0.62914,4.066,0.79,80,73.1,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:05:29,Data,35.951,35.053,197.485,7.01,190.875,2370.75,28.53,105.764,0.04,0.361,3.703,#NAME?,0.871,95.5,91.1,1422,52.93,7419.6,2767.8,3029,4218.8,2706.1,0.6351,4.064,0.8,80,73.1,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:05:33,Data,35.775,35.032,197.485,7.01,190.875,2370.75,28.53,106.487,0.04,0.362,3.711,#NAME?,0.864,95.5,91.1,1422,53.24,7454.9,2756.1,3018.3,4204.3,2706.1,0.6337,4.074,0.8,80,73.1,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:05:36,Data,35.829,35.026,198.254,7.01,191.734,2371.66,28.52,106.938,0.03,0.356,3.669,#NAME?,0.743,95.5,91.1,1422,53.51,7473.9,2773.9,3058.4,4242.2,2706.1,0.63393,4.027,0.79,80,73.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:05:40,Data,35.741,35.026,199.34,7.01,192.638,2371.66,28.51,107.57,0.03,0.359,3.687,#NAME?,0.695,95.5,91.1,1422,53.83,7509.2,2771.8,3071.5,4258.4,2706.1,0.63029,4.046,0.8,80,73.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:05:43,Data,36.146,35.309,199.656,7.01,192.909,2372.56,28.52,108.292,0.04,0.361,3.697,#NAME?,0.864,95.4,91.1,1424,54.15,7533.6,2777.7,3055.7,4245.5,2706.1,0.63333,4.057,0.8,80,73.6,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:05:47,Data,35.951,35.039,200.109,7.02,193.451,2373.46,28.52,108.924,0.04,0.363,3.707,#NAME?,0.871,95.4,91.1,1424,54.42,7577,2797,3050.5,4262.1,2706.1,0.63429,4.068,0.8,80,73.6,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:05:51,Data,35.89,35.026,200.063,7.02,193.497,2376.17,28.52,109.376,0.04,0.359,3.726,#NAME?,0.918,95.4,91.2,1426,54.69,7606.8,2781,3087.8,4269.8,2706.1,0.6297,4.086,0.8,80,73.6,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:05:54,Data,35.748,35.026,200.199,7.01,193.497,2376.17,28.52,109.917,0.04,0.364,3.716,#NAME?,0.608,95.4,91.1,1427,55,7628.5,2814.7,3068.9,4278.5,2706.2,0.6357,4.079,0.8,80,73.6,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:05:58,Data,35.836,35.201,200.199,7.01,193.587,2376.17,28.52,110.549,0.04,0.36,3.729,#NAME?,0.736,95.3,91.2,1426,55.27,7663.8,1708.5,2514.1,3050.1,2706.2,0.55538,4.088,0.8,80,73.6,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:06:02,Data,35.836,35.14,200.199,7.01,193.632,2373.46,28.51,111.001,0.04,0.36,3.723,#NAME?,0.736,95.3,91.2,1424,55.55,7682.8,1706.4,2515.8,3051.3,2706.2,0.55391,4.084,0.8,80,73.6,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:06:05,Data,36.106,35.161,200.47,7.01,193.903,2373.46,28.52,111.452,0.03,0.364,3.695,#NAME?,0.878,95.3,91,1424,55.73,7696.4,1705.7,2528.3,3062.1,2706.2,0.55214,4.058,0.8,80,73.6,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:06:09,Data,35.951,35.154,201.149,7.01,194.536,2373.46,28.52,111.904,0.03,0.365,3.712,#NAME?,0.621,95.3,91,1424,55.95,7712.7,1709.6,2526,3059.9,2706.2,0.55423,4.077,0.81,80,73.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:06:13,Data,35.836,35.032,201.33,7.01,194.672,2374.37,28.51,112.445,0.03,0.36,3.707,#NAME?,0.702,95.3,91.1,1425,56.27,7753.4,1711.8,2530.3,3066.1,2706.2,0.55447,4.067,0.8,80,73.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:06:16,Data,35.951,35.14,201.511,7.01,194.852,2373.46,28.52,113.168,0.03,0.364,3.703,#NAME?,0.81,95.2,91,1424,56.63,7777.8,1724.6,2528.4,3071.2,2706.2,0.55674,4.067,0.81,80,73.9,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:06:20,Data,35.951,35.255,202.325,7.01,195.621,2374.37,28.52,113.89,0.04,0.372,3.684,#NAME?,0.722,95.2,90.9,1424,56.99,7823.9,1721.7,2544,3081.8,2706.2,0.55359,4.055,0.81,80,74,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:06:24,Data,35.829,35.228,202.958,7.01,196.344,2373.46,28.52,114.431,0.04,0.364,3.716,#NAME?,0.54,95.2,91.1,1424,57.22,7870,1723.8,2545.6,3083.6,2706.2,0.55502,4.08,0.81,80,74.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:06:27,Data,35.89,35.255,203.094,7.01,196.434,2373.46,28.52,115.244,0.04,0.362,3.727,#NAME?,0.702,95.1,91.2,1425,57.62,7891.7,1735.2,2551.7,3095.7,2706.2,0.55618,4.089,0.81,80,74.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:06:31,Data,36.005,35.248,203.139,7.01,196.479,2372.56,28.52,115.786,0.03,0.363,3.707,#NAME?,0.864,95.1,91.1,1424,57.85,7935.2,1721,2545.7,3083.1,2706.2,0.55305,4.069,0.81,80,74.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:06:34,Data,35.951,35.026,203.591,7.01,196.931,2380.69,28.53,115.876,0.03,0.361,3.697,#NAME?,0.749,95.1,91.1,1428,57.98,8000.3,1732.5,2556.5,3100.8,2706.2,0.55306,4.057,0.81,80,74.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:06:38,Data,35.714,35.086,204.406,7.01,197.7,2382.5,28.53,116.508,0.03,0.361,3.703,#NAME?,0.783,95.1,91.1,1429,58.25,8041,1723.7,2570.4,3105.8,2706.2,0.55033,4.064,0.81,80,74.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:06:42,Data,35.546,34.857,204.496,7.02,198.197,2382.5,28.51,117.14,0.03,0.36,3.722,#NAME?,0.81,95.1,91.2,1430,58.57,8079,1746.2,2546.3,3099.8,2706.2,0.5579,4.083,0.79,80,74.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:06:45,Data,35.721,35.026,205.627,7.01,199.598,2385.21,28.51,117.682,0.04,0.365,3.706,#NAME?,0.695,95.1,91,1431,58.89,8106.1,1728.1,2549.1,3088.4,2706.2,0.55572,4.071,0.7,80,74.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:06:49,Data,35.714,35.026,205.763,7.01,199.824,2385.21,28.52,117.952,0.04,0.364,3.714,#NAME?,0.689,95.1,91.1,1431,58.98,8144.1,1736.7,2554.4,3099.5,2706.2,0.55519,4.077,0.64,80,74.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:06:53,Data,35.721,35.026,205.898,7.02,199.914,2383.41,28.53,118.404,0.03,0.362,3.701,#NAME?,0.695,95,91.1,1430,59.2,8187.5,1743.1,2547.7,3099.1,2706.2,0.55852,4.063,0.65,80,74.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:06:56,Data,35.66,35.167,206.984,7.01,200.908,2383.41,28.53,118.946,0.04,0.368,3.683,#NAME?,0.749,95,90.9,1430,59.47,8263.5,1746.3,2546.6,3098.5,2706.2,0.55754,4.051,0.64,80,74.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:07:00,Data,35.721,35.026,207.843,7.01,201.812,2379.79,28.52,119.758,0.03,0.364,3.713,#NAME?,0.898,95,91,1428,59.92,8293.3,1747,2554.2,3106.9,2706.2,0.55791,4.078,0.64,80,74.9,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:07:04,Data,35.876,35.026,207.934,7.01,201.812,2379.79,28.52,120.571,0.03,0.371,3.708,#NAME?,0.574,94.9,90.9,1428,60.24,8336.7,1746.7,2563,3114.7,2706.2,0.55495,4.079,0.65,80,74.9,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:07:07,Data,35.863,35.026,207.979,7.01,201.993,2379.79,28.52,121.203,0.03,0.374,3.691,#NAME?,0.743,94.9,90.8,1428,60.6,8372,1732.9,2558,3100.6,2706.2,0.55426,4.064,0.65,80,74.9,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:07:11,Data,35.714,35.026,209.065,7.01,203.033,2379.79,28.52,122.105,0.04,0.366,3.696,#NAME?,0.689,94.9,91,1428,61.1,8393.7,1745.9,2574.4,3120.8,2706.2,0.55516,4.062,0.66,80,75.1,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:07:15,Data,35.775,35.026,209.336,7.01,203.168,2379.79,28.53,122.828,0.04,0.366,3.73,#NAME?,0.695,94.8,91.1,1428,61.46,8431.7,1766.1,2578.6,3135.4,2706.2,0.55863,4.096,0.65,80,75.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:07:18,Data,35.944,35.026,209.336,7.01,203.213,2379.79,28.52,123.46,0.03,0.367,3.726,#NAME?,0.803,94.8,91,1428,61.73,8469.7,1765.7,2586,3141.4,2706.2,0.55791,4.093,0.65,80,75.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:07:22,Data,35.714,35.026,209.291,7.01,203.258,2380.69,28.54,123.821,0.04,0.365,3.742,#NAME?,0.689,94.8,91.1,1428,61.91,8513.1,1766.1,2594.6,3148.3,2706.2,0.55686,4.107,0.65,80,75.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:07:26,Data,35.937,35.248,209.426,7.01,203.349,2380.69,28.52,124.362,0.03,0.366,3.718,#NAME?,0.716,94.8,91.1,1428,62.14,8575.5,1767.3,2596.1,3151.5,2706.2,0.55569,4.084,0.65,80,75.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:07:29,Data,35.951,35.032,209.788,7.01,203.756,2375.27,28.55,125.446,0.04,0.367,3.705,#NAME?,0.911,94.7,91,1425,62.72,8591.8,1780.1,2613.7,3173.5,2706.2,0.55672,4.072,0.65,80,75.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:07:33,Data,35.748,35.032,209.698,7.01,203.801,2379.79,28.54,125.626,0.03,0.372,3.706,#NAME?,0.682,94.7,90.9,1428,62.86,8640.6,1741.9,2583,3127.5,2706.2,0.552,4.078,0.65,80,75.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:07:37,Data,35.714,35.14,210.693,7.01,204.705,2374.37,28.55,126.168,0.04,0.373,3.668,#NAME?,0.864,94.7,90.8,1425,63.08,8670.5,1786.6,2633.1,3192.3,2706.2,0.55572,4.038,0.65,80,75.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:07:40,Data,35.822,35.026,211.824,7.01,205.654,2376.17,28.54,126.619,0.03,0.373,3.704,#NAME?,0.702,94.7,90.9,1426,63.35,8724.7,1776.8,2637,3190.2,2706.2,0.55247,4.076,0.66,80,75.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:07:44,Data,35.836,35.026,211.688,7.01,205.699,2376.17,28.55,127.432,0.03,0.367,3.744,#NAME?,0.79,94.6,91.1,1426,63.72,8830.6,1809.4,2638.8,3216.5,2706.2,0.5612,4.112,0.66,80,75.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:07:47,Data,35.741,34.81,211.643,7.01,205.654,2377.98,28.56,127.883,0.04,0.374,3.755,#NAME?,0.911,94.6,91,1426,63.94,8426.3,1773.8,2625.6,3181.7,2706.2,0.55199,4.129,0.66,80,75.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:07:51,Data,35.89,35.14,211.869,7.01,205.699,2376.17,28.56,128.425,0.04,0.379,3.745,#NAME?,0.918,94.6,90.8,1426,64.21,8876.7,1770.1,2615.8,3170.9,2706.2,0.55384,4.124,0.65,80,75.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:07:55,Data,35.836,35.053,211.869,7.01,205.789,2377.98,28.55,128.696,0.04,0.374,3.752,#NAME?,0.851,94.6,90.9,1426,64.35,8966.2,1804.9,2625.7,3197.4,2706.2,0.55966,4.125,0.65,80,75.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:07:58,Data,35.809,35.026,211.914,7.01,205.835,2376.17,28.55,129.328,0.04,0.374,3.728,#NAME?,0.891,94.6,90.9,1426,64.66,8979.8,1786.5,2662,3216.9,2706.2,0.55079,4.103,0.66,80,75.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:08:02,Data,35.728,35.248,212.005,7.01,205.88,2376.17,28.55,129.599,0.03,0.374,3.726,#NAME?,0.668,94.5,90.9,1426,64.75,9012.3,1801.7,2645.9,3212.9,2706.2,0.55662,4.099,0.66,80,75.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:08:06,Data,35.917,35.066,212.05,7,205.925,2376.17,28.54,129.779,0.04,0.374,3.736,#NAME?,0.878,94.5,90.9,1427,64.93,9058.5,1779.3,2633.7,3189.2,2706.2,0.55314,4.11,0.66,80,75.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:08:09,Data,35.505,34.911,211.914,7.01,205.925,2376.17,28.55,130.682,0.04,0.369,3.717,#NAME?,0.695,94.5,91,1426,65.34,9126.3,1783,2650.9,3204.5,2706.2,0.5524,4.086,0.66,80,75.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:08:13,Data,35.708,35.019,212.231,7.01,206.196,2373.46,28.56,130.953,0.03,0.369,3.698,#NAME?,0.695,94.5,90.9,1424,65.52,9169.7,1771.4,2634.8,3190.8,2706.2,0.55289,4.067,0.66,80,75.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:08:16,Data,35.714,35.026,212.864,7.01,206.874,2373.46,28.57,131.856,0.03,0.375,3.705,#NAME?,0.803,94.4,90.8,1424,65.88,9229.4,1788.2,2648.8,3207,2706.2,0.5535,4.081,0.66,80,76,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:08:20,Data,35.714,35.026,212.955,7.01,206.919,2373.46,28.58,132.036,0.04,0.369,3.726,#NAME?,0.689,94.4,91,1424,66.02,9289.1,1802.4,2657.4,3222.6,2706.2,0.55489,4.095,0.66,80,76,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:08:24,Data,35.701,35.026,213.045,7.01,206.964,2379.79,28.59,132.849,0.03,0.372,3.701,#NAME?,0.689,94.4,90.9,1427,66.38,9310.8,1789.4,2665.8,3221.6,2706.2,0.55156,4.073,0.66,80,76,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:08:27,Data,35.714,35.026,213.045,7.01,207.01,2373.46,28.6,133.391,0.04,0.372,3.705,#NAME?,0.689,94.4,90.9,1425,66.7,9348.8,1775.7,2664.2,3214.6,2706.2,0.54788,4.076,0.66,80,76,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:08:31,Data,35.6,34.796,213.724,7.01,207.687,2374.37,28.54,133.932,0.04,0.374,3.688,#NAME?,0.709,94.4,90.8,1424,66.97,9400.4,1794.4,2656.1,3216.5,2706.2,0.55499,4.062,0.66,80,76.1,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:08:35,Data,35.714,34.796,214.492,7.01,208.365,2374.37,28.55,134.474,0.04,0.374,3.711,#NAME?,0.918,94.3,90.9,1424,67.24,9432.9,1780.9,2667.3,3216.7,2706.2,0.54967,4.084,0.66,80,76.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:08:38,Data,35.924,34.823,214.673,7.01,208.546,2374.37,28.56,134.835,0.03,0.376,3.755,#NAME?,0.743,94.3,90.9,1425,67.42,9460,1800.7,2671.3,3231.4,2706.2,0.55321,4.132,0.66,80,76.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:08:42,Data,35.491,34.972,214.628,7.01,208.546,2373.46,28.58,135.106,0.03,0.378,3.759,#NAME?,0.864,94.3,90.9,1424,67.55,9514.3,1802.5,2669.3,3231.4,2706.2,0.5535,4.137,0.66,80,76.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:08:46,Data,35.714,35.026,214.673,7.01,208.501,2374.37,28.58,135.557,0.03,0.377,3.741,#NAME?,0.817,94.3,90.8,1425,67.78,9574,1795.3,2665.2,3224.9,2706.2,0.55292,4.118,0.66,80,76.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:08:49,Data,35.518,34.999,214.628,7.01,208.546,2373.46,28.6,135.918,0.04,0.374,3.721,#NAME?,0.635,94.3,90.9,1424,68,9628.3,1802.3,2658.5,3222.2,2706.2,0.55143,4.095,0.67,80,76.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:08:53,Data,35.714,35.026,214.719,7.01,208.637,2373.46,28.55,136.189,0.03,0.377,3.708,#NAME?,0.689,94.3,90.7,1425,68.09,9655.4,1797.8,2666.3,3212.6,2706.2,0.55529,4.086,0.67,80,76.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:08:56,Data,35.816,34.911,214.719,7.01,208.682,2373.46,28.58,136.55,0.04,0.374,3.71,#NAME?,0.79,94.2,90.9,1424,68.32,9682.5,1796.9,2673.4,3231.9,2706.2,0.55169,4.084,0.66,80,76.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:09:00,Data,35.775,34.823,214.854,7.01,208.727,2376.17,28.6,136.911,0.04,0.374,3.705,#NAME?,0.864,94.2,90.8,1426,68.46,9715.1,1818.5,2666.8,3238.4,2706.2,0.55594,4.078,0.66,80,76.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:09:04,Data,35.6,34.83,215.669,7.01,209.405,2379.79,28.58,137.092,0.03,0.377,3.692,#NAME?,0.608,94.2,90.7,1428,68.59,9734.1,1791.8,2678.5,3233.9,2706.2,0.54976,4.069,0.66,80,76.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:09:07,Data,35.714,35.026,215.849,7.01,209.721,2379.79,28.54,137.724,0.03,0.382,3.713,#NAME?,0.689,94.2,90.7,1427,68.91,9527.9,1796.4,2672,3231.1,2706.2,0.54975,4.095,0.66,80,76.6,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:09:11,Data,35.829,34.803,215.895,7.01,209.857,2379.79,28.57,138.175,0.03,0.378,3.744,#NAME?,0.979,94.2,90.8,1428,69.04,9536,1812.4,2681.1,3254.8,2706.2,0.55709,4.12,0.66,80,76.6,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:09:15,Data,35.66,34.999,215.94,7.01,209.902,2379.79,28.58,138.356,0.03,0.377,3.704,#NAME?,0.729,94.2,90.8,1428,69.22,9536,1785.3,2675.8,3227.5,2706.2,0.54878,4.081,0.66,80,76.6,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:09:18,Data,35.775,34.81,216.121,7.01,210.083,2380.69,28.54,138.627,0.03,0.379,3.724,#NAME?,0.756,94.2,90.8,1428,69.31,9536,1808.3,2668.6,3235.8,2706.3,0.55398,4.102,0.66,80,76.6,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:09:22,Data,35.714,34.823,216.211,7.01,210.038,2382.5,28.56,138.898,0.04,0.382,3.726,#NAME?,0.803,94.2,90.7,1430,69.45,9766.7,1821.2,2690,3259.2,2706.3,0.5542,4.108,0.67,80,76.6,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:09:25,Data,35.613,34.796,216.121,7.01,210.128,2380.69,28.55,139.169,0.03,0.376,3.717,#NAME?,0.695,94.2,90.8,1428,69.58,9804.6,1803.1,2688.1,3246.6,2706.3,0.55207,4.093,0.66,80,76.6,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:09:29,Data,35.937,35.026,216.211,7.01,210.038,2378.89,28.56,139.62,0.04,0.381,3.703,#NAME?,0.716,94.1,90.7,1428,69.76,9818.2,1791,2677.2,3231.4,2706.3,0.54996,4.085,0.66,80,76.6,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:09:33,Data,35.512,34.911,216.076,7.01,209.902,2380.69,28.56,140.071,0.03,0.395,3.711,#NAME?,0.581,94.1,90.4,1428,69.99,9823.6,1791.4,2680.6,3235.9,2706.3,0.54903,4.106,0.66,80,76.6,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:09:36,Data,35.485,34.911,216.618,7.01,210.489,2379.79,28.56,140.342,0.03,0.396,3.697,#NAME?,0.689,94.1,90.3,1428,70.17,9839.9,1794.2,2680.7,3236.2,2706.3,0.55036,4.092,0.67,80,76.7,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:09:40,Data,35.674,34.796,217.161,7.01,210.941,2382.5,28.54,140.613,0.03,0.401,3.713,#NAME?,0.918,94.1,90.3,1430,70.35,9848.1,1812.6,2709.1,3269.1,2706.3,0.55074,4.114,0.67,80,76.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:09:44,Data,35.498,34.796,217.161,7.01,210.941,2382.5,28.54,141.064,0.04,0.395,3.718,#NAME?,0.695,94.1,90.4,1430,70.44,9888.8,1811.3,2684.9,3277.3,2706.3,0.5489,4.114,0.67,80,76.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:09:47,Data,35.822,34.803,217.252,7.01,211.032,2379.79,28.53,141.426,0.04,0.4,3.706,#NAME?,0.736,94.1,90.3,1428,70.71,9915.9,1829.6,2687.5,3262.1,2706.3,0.55617,4.105,0.66,80,76.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:09:51,Data,35.498,34.972,217.116,7.01,211.032,2379.79,28.54,141.606,0.04,0.402,3.719,#NAME?,0.803,94,90.2,1428,70.85,9970.2,1814.8,2688.6,3259.8,2706.3,0.55034,4.121,0.67,80,76.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:09:55,Data,35.539,34.796,217.161,7.01,211.032,2376.17,28.56,142.058,0.03,0.402,3.716,#NAME?,0.695,94,90.2,1426,70.98,9981,1820.5,2682.9,3252.7,2706.3,0.55545,4.117,0.67,80,76.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:09:58,Data,35.829,34.803,217.252,7.01,211.077,2376.17,28.54,142.238,0.03,0.402,3.699,#NAME?,0.695,94,90.2,1427,71.12,10030,1816.1,2709.4,3273.9,2706.3,0.55023,4.103,0.67,80,76.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:10:02,Data,35.491,34.796,218.066,7.01,211.845,2377.98,28.56,142.509,0.04,0.404,3.699,#NAME?,0.689,94,90.2,1425,71.25,10014,1808.7,2733.9,3288.3,2706.3,0.54617,4.103,0.66,80,77,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:10:06,Data,35.627,34.972,218.156,7.01,211.981,2377.98,28.6,142.78,0.03,0.403,3.726,#NAME?,0.891,94,90.2,1426,71.44,10046,1841.3,2734.6,3306.9,2706.3,0.55317,4.13,0.67,80,77.1,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:10:09,Data,35.708,34.796,218.247,7.01,211.936,2376.17,28.6,142.87,0.03,0.399,3.709,#NAME?,0.743,94,90.3,1426,71.39,10060,1818.6,2711.6,3273.8,2706.3,0.55176,4.108,0.67,80,77.1,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:10:13,Data,35.491,34.796,218.202,7.01,211.89,2372.56,28.61,143.231,0.04,0.404,3.721,#NAME?,0.689,94,90.2,1424,71.57,10084,1809.3,2702.1,3262.2,2706.3,0.55079,4.125,0.67,80,77.1,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:10:17,Data,35.606,34.796,218.699,7.01,212.568,2370.75,28.58,143.321,0.04,0.404,3.687,#NAME?,0.702,93.9,90.1,1422,71.71,10109,1846.6,2728.4,3304.1,2706.3,0.55504,4.092,0.67,80,77.1,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:10:20,Data,35.681,34.621,219.423,7.01,213.156,2374.37,28.6,143.683,0.03,0.402,3.709,#NAME?,0.797,93.9,90.2,1424,71.84,10119,1824.9,2712.5,3280.7,2706.3,0.55236,4.111,0.67,80,77.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:10:24,Data,35.687,34.796,219.423,7.01,213.246,2371.66,28.6,143.863,0.04,0.403,3.738,#NAME?,0.743,93.9,90.3,1423,71.93,10136,1839.9,2720.9,3296,2706.3,0.55394,4.142,0.68,80,77.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:10:28,Data,35.491,34.796,219.423,7.01,213.246,2370.75,28.59,144.224,0.04,0.404,3.733,#NAME?,0.702,93.9,90.2,1422,72.07,10166,1839.1,2713.3,3286.6,2706.3,0.5561,4.137,0.67,80,77.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:10:31,Data,35.485,34.796,219.513,7.01,213.246,2370.75,28.56,144.044,0.03,0.404,3.737,#NAME?,0.803,93.9,90.2,1422,72.07,10204,1822.1,2709.4,3276.3,2706.3,0.55189,4.142,0.67,80,77.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:10:35,Data,35.586,34.688,219.513,7.01,213.201,2373.46,28.56,144.766,0.03,0.403,3.709,#NAME?,0.945,93.9,90.2,1424,72.38,10217,1819.3,2704.4,3271.2,2706.3,0.55138,4.112,0.67,80,77.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:10:38,Data,35.498,34.756,219.83,7.01,213.608,2374.37,28.58,144.405,0.03,0.402,3.696,#NAME?,0.864,93.9,90.2,1424,72.2,10236,1845.7,2717.1,3296.9,2706.3,0.55536,4.097,0.68,80,77.3,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:10:42,Data,35.512,34.796,220.056,7.01,213.789,2370.75,28.59,144.856,0.03,0.402,3.722,#NAME?,0.689,93.9,90.3,1422,72.38,10260,1849.7,2729.3,3309.2,2706.3,0.55052,4.124,0.67,80,77.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:10:46,Data,35.485,34.796,220.011,7.01,213.789,2371.66,28.6,144.766,0.04,0.402,3.73,#NAME?,0.716,93.9,90.3,1423,72.38,10271,1840.4,2724.1,3297.7,2706.3,0.55453,4.132,0.67,80,77.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:10:49,Data,35.573,34.999,220.147,7.01,213.789,2370.75,28.58,145.037,0.04,0.406,3.733,#NAME?,0.918,93.9,90.2,1423,72.56,10290,1852.1,2724.7,3306.2,2706.3,0.55424,4.137,0.67,80,77.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:10:53,Data,35.485,34.904,220.101,7.01,213.924,2370.75,28.55,145.308,0.03,0.402,3.72,#NAME?,0.668,93.9,90.3,1422,72.7,10317,1840.1,2709,3285.5,2706.3,0.55669,4.122,0.68,80,77.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:10:57,Data,35.485,34.627,220.056,7.01,213.879,2370.75,28.57,145.488,0.04,0.4,3.712,#NAME?,0.803,93.9,90.3,1422,72.74,10350,1819.7,2724.7,3285.1,2706.3,0.55009,4.112,0.67,80,77.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:11:00,Data,35.714,34.823,220.101,7.01,213.924,2371.66,28.54,145.849,0.04,0.399,3.726,#NAME?,0.817,93.9,90.3,1423,72.92,10336,2908.1,3260.5,4485.8,2706.3,0.62742,4.124,0.67,80,77.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:11:04,Data,35.491,34.796,220.237,7.01,213.969,2371.66,28.58,146.03,0.04,0.402,3.696,#NAME?,0.803,93.8,90.2,1423,73.01,10361,2906.7,3268.3,4488.6,2706.3,0.62755,4.098,0.68,80,77.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:11:08,Data,35.687,34.796,221.142,7,214.918,2370.75,28.59,146.12,0.04,0.4,3.679,#NAME?,0.911,93.8,90.2,1422,73.06,10350,2920,3246.4,4484.4,2706.3,0.63022,4.077,0.68,80,77.6,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:11:11,Data,35.539,34.742,221.639,7.01,215.37,2370.75,28.6,146.391,0.04,0.402,3.754,#NAME?,0.635,93.8,90.3,1423,73.2,10366,2907.8,3274.6,4490,2706.3,0.62691,4.155,0.67,80,77.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:11:15,Data,35.485,34.796,221.684,7.01,215.416,2370.75,28.6,146.662,0.03,0.409,3.748,#NAME?,0.689,93.8,90.2,1422,73.33,10429,2921.4,3266.5,4493.8,2706.3,0.63056,4.157,0.68,80,77.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:11:19,Data,35.714,34.695,221.73,7.01,215.461,2371.66,28.56,146.933,0.04,0.403,3.719,#NAME?,0.871,93.8,90.2,1422,73.47,10448,2903.6,3258.8,4480.2,2706.3,0.62786,4.123,0.68,80,77.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:11:22,Data,35.539,34.796,221.684,7.01,215.461,2368.04,28.57,147.023,0.03,0.403,3.731,#NAME?,0.817,93.8,90.2,1421,73.47,10459,2918.2,3265.5,4492.2,2706.3,0.63022,4.134,0.69,80,77.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:11:26,Data,35.539,34.796,221.865,7.01,215.551,2368.04,28.59,147.474,0.03,0.401,3.756,#NAME?,0.878,93.8,90.4,1421,73.74,10445,2920.5,3259.7,4490.7,2706.3,0.62975,4.157,0.68,80,77.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:11:30,Data,35.6,34.776,221.684,7.01,215.551,2368.94,28.57,147.384,0.04,0.401,3.738,#NAME?,0.736,93.8,90.3,1421,73.69,10459,2920.3,3260.4,4490.8,2706.3,0.63039,4.14,0.68,80,77.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:11:33,Data,35.512,35.012,221.911,7.01,215.596,2368.04,28.54,147.474,0.04,0.396,3.737,#NAME?,0.675,93.8,90.4,1421,73.74,10469,2921.9,3255.1,4488,2706.3,0.63057,4.134,0.68,80,77.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:11:37,Data,35.6,34.796,221.82,7.01,215.551,2368.04,28.55,147.655,0.04,0.407,3.735,#NAME?,0.695,93.8,90.2,1421,73.87,10483,2909.2,3259.2,4471.3,2706.3,0.62731,4.142,0.68,80,77.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:11:40,Data,35.6,34.796,221.73,7.01,215.642,2368.04,28.53,147.745,0.03,0.403,3.737,#NAME?,0.83,93.8,90.3,1421,73.87,10537,2925.8,3274,4504.2,2706.3,0.62956,4.141,0.68,80,77.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:11:44,Data,35.518,34.796,221.956,7.01,215.687,2366.23,28.55,148.016,0.04,0.404,3.734,#NAME?,0.689,93.7,90.2,1420,74.01,10570,2910.7,3268.8,4491.3,2706.3,0.62717,4.139,0.68,80,77.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:11:48,Data,35.6,34.803,221.82,7,215.596,2366.23,28.59,148.377,0.04,0.4,3.722,#NAME?,0.864,93.7,90.3,1420,74.19,10573,2918.1,3281.2,4506.3,2706.3,0.62784,4.123,0.68,80,77.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:11:51,Data,35.6,34.573,221.911,7.01,215.551,2368.94,28.59,148.648,0.03,0.406,3.734,#NAME?,0.925,93.7,90.2,1421,74.28,10616,2908.5,3265.9,4486.5,2706.3,0.62794,4.138,0.68,80,77.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:11:55,Data,35.485,35.012,221.911,7.01,215.642,2365.33,28.56,148.648,0.04,0.406,3.735,#NAME?,0.716,93.7,90.2,1419,74.37,10629,2920.3,3256.9,4485.3,2706.3,0.63306,4.142,0.68,80,77.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:11:59,Data,35.768,34.796,221.911,7,215.732,2366.23,28.56,149.099,0.04,0.41,3.701,#NAME?,0.527,93.7,90,1420,74.5,10629,2919.8,3247.4,4482.1,2706.4,0.63058,4.111,0.68,80,77.8,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:12:02,Data,35.491,34.796,222.453,7.01,216.184,2366.23,28.55,149.37,0.04,0.4,3.71,#NAME?,0.803,93.7,90.3,1420,74.69,10640,2939.4,3298.7,4524.1,2706.4,0.62887,4.111,0.68,80,77.9,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:12:06,Data,35.491,34.796,222.499,7.01,216.184,2365.33,28.54,149.641,0.03,0.4,3.707,#NAME?,0.689,93.7,90.3,1419,74.82,10657,2939.8,3295.9,4535.3,2706.4,0.62847,4.106,0.68,80,77.9,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:12:10,Data,35.714,34.81,222.499,7.01,216.274,2368.04,28.53,149.37,0.04,0.402,3.729,#NAME?,0.905,93.7,90.3,1421,74.73,10667,2944.7,3289.7,4531.8,2706.4,0.62902,4.132,0.69,80,77.9,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:12:13,Data,35.593,34.796,222.499,7.01,216.319,2368.04,28.54,150.093,0.04,0.407,3.705,#NAME?,0.702,93.7,90.1,1421,75,10676,2920.7,3313.9,4533.2,2706.4,0.62436,4.111,0.68,80,77.9,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:12:17,Data,35.6,34.796,223.041,7.01,216.907,2368.94,28.56,150.273,0.03,0.402,3.689,#NAME?,0.716,93.7,90.2,1421,75.09,10692,2945.2,3282.3,4522.8,2706.4,0.63143,4.091,0.68,80,78,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:12:21,Data,35.539,34.796,223.765,7.01,217.404,2367.14,28.6,150.093,0.03,0.404,3.733,#NAME?,0.695,93.7,90.2,1421,75.05,10719,2964.1,3304.2,4553.1,2706.4,0.63109,4.137,0.68,80,78.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:12:24,Data,35.512,34.999,223.81,7.01,217.54,2368.04,28.59,150.454,0.04,0.409,3.766,#NAME?,0.574,93.6,90.2,1421,75.27,10735,2938,3261.1,4499.2,2706.4,0.63365,4.176,0.68,80,78.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:12:28,Data,35.66,34.796,223.765,7.01,217.494,2369.85,28.59,150.725,0.03,0.401,3.74,#NAME?,0.911,93.6,90.3,1421,75.36,10752,2924.1,3262,4498.9,2706.4,0.62981,4.14,0.68,80,78.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:12:32,Data,35.539,34.796,223.856,7.01,217.494,2368.94,28.6,150.544,0.04,0.398,3.707,#NAME?,0.716,93.6,90.3,1421,75.27,10765,2942.1,3275.4,4513.7,2706.4,0.63247,4.105,0.68,80,78.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:12:35,Data,35.539,34.796,223.856,7.01,217.63,2365.33,28.59,150.815,0.04,0.397,3.708,#NAME?,0.911,93.6,90.3,1420,75.36,10757,2941.4,3287,4518.8,2706.4,0.6323,4.105,0.68,80,78.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:12:39,Data,35.714,34.803,223.856,7.01,217.72,2365.33,28.58,150.815,0.03,0.402,3.728,#NAME?,0.911,93.6,90.3,1420,75.41,10773,2940.8,3271.7,4511.8,2706.4,0.63151,4.131,0.68,80,78.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:12:43,Data,35.329,34.789,223.81,7.01,217.585,2366.23,28.59,151.086,0.03,0.404,3.727,#NAME?,0.655,93.6,90.2,1419,75.54,10817,2920,3256.4,4485.9,2706.4,0.63028,4.132,0.69,80,78.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:12:46,Data,35.714,35.005,223.81,7.01,217.63,2368.04,28.57,150.995,0.03,0.399,3.738,#NAME?,0.776,93.6,90.3,1421,75.54,10795,2941.2,3249.8,4494.3,2706.4,0.63443,4.139,0.69,80,78.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:12:50,Data,35.498,34.911,223.946,7.01,217.72,2368.94,28.57,151.356,0.04,0.398,3.71,#NAME?,0.803,93.6,90.3,1422,75.68,10833,2939.9,3260.3,4498.3,2706.4,0.63292,4.108,0.68,80,78.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:12:53,Data,35.714,34.999,223.901,7.01,217.63,2368.04,28.56,151.356,0.03,0.398,3.722,#NAME?,0.891,93.6,90.3,1421,75.77,10825,2971.8,3263.7,4529.7,2706.4,0.63524,4.12,0.68,80,78.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:12:57,Data,35.708,34.796,223.81,7.01,217.63,2368.94,28.55,151.627,0.04,0.397,3.73,#NAME?,0.918,93.6,90.4,1421,75.77,10855,2920,3250.5,4480.4,2706.4,0.63202,4.128,0.69,80,78.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:13:01,Data,35.701,34.843,223.856,7.01,217.63,2370.75,28.56,151.718,0.03,0.401,3.744,#NAME?,0.81,93.6,90.3,1422,75.81,10844,2940.3,3267.7,4504,2706.4,0.63206,4.145,0.69,80,78.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:13:04,Data,35.701,34.796,223.946,7.01,217.63,2370.75,28.61,152.169,0.03,0.403,3.731,#NAME?,0.911,93.6,90.3,1422,76.08,10855,2912.6,3241.1,4471.9,2706.4,0.6294,4.133,0.69,80,78.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:13:08,Data,35.876,35.019,223.991,7.01,217.766,2368.04,28.6,152.169,0.04,0.408,3.718,#NAME?,0.736,93.6,90.1,1421,76.08,10857,2926.8,3280.2,4507.8,2706.4,0.62932,4.127,0.7,80,78.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:13:12,Data,35.701,34.796,224.082,7.01,217.766,2373.46,28.6,152.169,0.03,0.402,3.735,#NAME?,0.911,93.6,90.3,1424,76.08,10857,2917.6,3264.8,4491.6,2706.4,0.62867,4.136,0.69,80,78.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:13:15,Data,35.701,34.681,223.901,7.01,217.72,2368.94,28.57,152.44,0.04,0.407,3.7,#NAME?,0.797,93.6,90.1,1421,76.27,10871,2947.5,3257.2,4504.8,2706.4,0.63401,4.106,0.68,80,78.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:13:19,Data,35.701,35.026,224.217,7.01,217.946,2368.04,28.6,152.891,0.04,0.402,3.717,#NAME?,0.891,93.5,90.2,1421,76.45,10909,2956.6,3260.2,4515.9,2706.4,0.63359,4.119,0.69,80,78.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:13:23,Data,35.802,35.019,224.172,7.01,217.856,2368.94,28.61,152.801,0.04,0.395,3.726,#NAME?,0.972,93.6,90.4,1421,76.36,10925,2950.4,3274.8,4527.4,2706.4,0.63276,4.123,0.68,80,78.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:13:26,Data,35.836,35.026,224.217,7.01,217.946,2368.04,28.61,153.614,0.04,0.403,3.733,#NAME?,0.898,93.5,90.2,1421,76.76,10912,2922.5,3256.6,4487.3,2706.4,0.63127,4.136,0.69,80,78.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:13:30,Data,35.66,34.911,224.308,7.01,217.992,2368.94,28.63,153.614,0.03,0.402,3.719,#NAME?,0.898,93.5,90.2,1421,76.81,10914,2932.8,3261.7,4501.8,2706.4,0.63199,4.122,0.69,80,78.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:13:33,Data,35.66,35.188,224.308,7.01,217.811,2368.04,28.62,153.884,0.04,0.406,3.693,#NAME?,0.695,93.5,90.1,1421,76.94,10914,2938.3,3264.9,4512.3,2706.4,0.63031,4.097,0.69,80,78.2,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:13:37,Data,35.539,34.972,224.625,7.01,218.172,2368.94,28.62,153.975,0.04,0.406,3.69,#NAME?,0.695,93.5,90.1,1421,76.94,10912,2948.1,3290.2,4534.6,2706.4,0.6314,4.097,0.72,80,78.4,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:13:41,Data,35.491,34.796,225.213,7.01,218.624,2368.04,28.58,154.426,0.04,0.4,3.747,#NAME?,0.864,93.5,90.4,1421,77.21,10931,2950.4,3310.2,4539.6,2706.4,0.6282,4.147,0.75,80,78.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:13:44,Data,35.714,34.796,225.032,7.01,218.353,2366.23,28.61,154.787,0.04,0.406,3.733,#NAME?,0.749,93.5,90.2,1420,77.39,10931,2939.8,3285.1,4516.6,2706.4,0.63181,4.135,0.76,80,78.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:13:48,Data,35.687,34.823,225.077,7.01,218.398,2371.66,28.61,154.877,0.04,0.402,3.745,#NAME?,0.884,93.5,90.3,1422,77.44,10955,2949,3281.1,4522.7,2706.4,0.63232,4.147,0.76,80,78.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:13:52,Data,35.714,34.897,225.077,7.01,218.398,2370.75,28.59,154.697,0.03,0.402,3.751,#NAME?,0.756,93.5,90.3,1422,77.35,10961,2955,3273.3,4518.6,2706.4,0.6328,4.152,0.77,80,78.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:13:55,Data,35.539,34.796,224.986,7.01,218.308,2368.94,28.61,154.877,0.04,0.403,3.756,#NAME?,0.695,93.5,90.3,1421,77.44,10952,2948.6,3282.2,4527.4,2706.4,0.63119,4.16,0.77,80,78.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:13:59,Data,35.66,34.803,224.986,7.01,218.308,2368.04,28.62,154.607,0.04,0.407,3.736,#NAME?,0.898,93.5,90.2,1421,77.35,10982,2932,3287.8,4518.6,2706.4,0.62818,4.143,0.78,80,78.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:14:03,Data,35.485,34.789,225.032,7.01,218.398,2368.04,28.61,155.058,0.03,0.404,3.762,#NAME?,0.709,93.5,90.3,1421,77.44,10999,2946.6,3273.6,4521.8,2706.5,0.63348,4.166,0.77,80,78.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:14:06,Data,35.782,35.026,225.122,7.01,218.444,2368.04,28.62,154.697,0.03,0.401,3.758,#NAME?,0.695,93.5,90.4,1421,77.3,11012,2954.7,3295.3,4537.4,2706.5,0.63178,4.159,0.77,80,78.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:14:10,Data,35.708,34.796,225.077,7.01,218.353,2368.04,28.62,154.697,0.04,0.41,3.755,#NAME?,0.743,93.5,90.1,1421,77.35,11012,2962.1,3303.7,4548,2706.5,0.63128,4.166,0.78,80,78.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:14:14,Data,35.498,34.999,225.122,7.01,218.398,2368.94,28.61,154.697,0.04,0.407,3.763,#NAME?,0.716,93.5,90.2,1421,77.35,11007,2952.8,3293.8,4532.5,2706.5,0.63206,4.171,0.77,80,78.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:14:17,Data,35.687,34.796,225.077,7.01,218.444,2371.66,28.62,155.058,0.04,0.402,3.751,#NAME?,0.911,93.5,90.3,1423,77.44,11004,2932.8,3283.9,4513.2,2706.5,0.62998,4.152,0.78,80,78.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:14:30,Data,35.491,34.911,225.213,7.01,218.579,2370.75,28.6,155.239,0.04,0.41,3.733,#NAME?,0.776,93.5,90.1,1422,77.62,11036,2956.9,3309.7,4551.1,2706.5,0.63018,4.143,0.77,80,78.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:14:34,Data,35.613,35.012,225.258,7.02,218.489,2370.75,28.62,155.239,0.03,0.415,3.719,#NAME?,0.878,93.5,90,1422,77.62,11045,2958.4,3292.6,4537,2706.5,0.63254,4.134,0.77,80,78.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:14:37,Data,35.512,35.012,225.213,7.01,218.67,2370.75,28.59,155.509,0.04,0.404,3.746,#NAME?,0.695,93.4,90.3,1422,77.8,11023,2941.7,3286.4,4523.6,2706.5,0.62994,4.151,0.77,80,78.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:14:41,Data,35.714,35.026,225.213,7.01,218.624,2370.75,28.59,155.69,0.04,0.402,3.746,#NAME?,0.695,93.4,90.3,1422,77.84,11058,2938.6,3280.6,4517.3,2706.5,0.63012,4.149,0.77,80,78.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:14:44,Data,35.505,34.999,225.213,7.01,218.67,2370.75,28.6,155.509,0.04,0.403,3.736,#NAME?,0.689,93.4,90.3,1423,77.75,11112,2954.9,3278.8,4523.6,2706.5,0.63198,4.141,0.78,80,78.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:14:48,Data,35.748,34.911,225.394,7.01,218.715,2371.66,28.62,155.6,0.04,0.404,3.709,#NAME?,0.81,93.4,90.2,1422,77.8,11085,2958.5,3267.8,4519.3,2706.5,0.63224,4.114,0.77,80,78.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:14:52,Data,35.714,34.823,225.213,7.01,218.715,2370.75,28.62,155.78,0.04,0.4,3.708,#NAME?,0.749,93.4,90.3,1422,77.84,11091,2956.9,3270.1,4519.2,2706.5,0.6352,4.107,0.78,80,78.5,3.8,ON,ON,0.4,0.7,26,26
6/26/2025,4:14:55,Data,36.18,35.6,214.085,7.01,208.275,2368.04,28.61,155.78,0.04,0.397,3.668,#NAME?,0.689,93.4,90.2,1421,77.89,11020,2877.6,3187.7,4408.8,2706.5,0.63148,4.066,0.77,80,76.7,2.3,ON,ON,0.4,0.7,26,26
6/26/2025,4:14:59,Data,34.06,32.156,180.84,7.01,166.742,2368.04,28.6,154.607,0.04,0.882,3.327,#NAME?,1.695,93.5,78.9,1421,77.3,11012,2864,3149.3,4383.2,2706.5,0.63339,4.221,0.74,80,73.8,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:15:03,Data,31.339,28.49,150.579,7,127.83,2371.66,28.57,151.086,0.03,3.107,2.673,#NAME?,2.856,93.6,46.3,1423,75.54,11050,2918.7,3137.6,4410.9,2706.5,0.63876,5.781,0.64,80,71.7,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:15:06,Data,31.083,28.052,144.88,7,120.78,2368.04,28.53,145.308,0.03,4.769,2.21,#NAME?,2.775,93.9,31.6,1421,72.61,10624,2936.4,3145.7,4422.3,2706.5,0.64344,6.985,0.54,80,71.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:15:10,Data,31.407,28.625,140.628,7,114.182,2368.04,28.52,147.474,0.03,5.034,2.145,#NAME?,2.849,93.8,29.9,1421,73.74,9731.4,2873.9,3126.9,4359.1,2706.5,0.63928,7.178,0.61,80,71.2,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:15:13,Data,30.617,27.917,137.552,7,109.436,2368.04,28.52,149.37,0.04,5.02,2.147,#NAME?,2.701,93.7,30,1421,74.64,8825.1,2880.3,3132.7,4371.7,2706.5,0.63924,7.168,0.92,80,71.6,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:15:17,Data,30.421,28.072,135.878,7,106.906,2368.04,28.52,154.336,0.04,4.997,2.165,#NAME?,2.592,93.5,30.2,1421,77.17,8323.2,2927.7,3173.5,4425.6,2706.5,0.63992,7.163,1.16,80,71.9,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:15:21,Data,30.671,27.795,134.341,7,104.601,2366.23,28.52,159.843,0.04,4.986,2.217,#NAME?,2.572,93.2,30.8,1420,79.88,7522.7,2957.4,3175.1,4454.7,2706.5,0.64193,7.202,1.28,80,72.2,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:15:24,Data,30.59,27.667,133.526,7,103.426,2366.23,28.52,163.274,0.03,4.948,2.283,#NAME?,2.856,93.1,31.6,1420,81.68,6765.7,2931.5,3182.1,4436.5,2706.5,0.6413,7.232,1.39,80,72.2,2.3,ON,ON,8.7,1.3,26,26
