Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,4:15:28,Data,30.604,27.653,132.848,7,102.657,2368.04,28.52,166.253,0.05,4.949,2.31,#NAME?,2.714,93,31.8,1421,83.13,6312.6,2914.7,3178.1,4425.4,2706.5,0.63843,7.258,1.42,80,72.2,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:15:32,Data,30.59,27.653,132.441,7,102.296,2368.04,28.5,165.982,0.03,4.938,2.37,9933.07,2.788,93,32.4,1421,82.9,5959.8,3012.7,3192.1,4508.6,2706.5,0.64803,7.307,1.4,80,72.2,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:15:35,Data,30.246,27.538,131.898,6.99,101.663,2365.33,28.5,162.642,0.02,4.918,2.395,9494.42,2.89,93.1,32.8,1419,81.19,5696.6,2959.8,3202.4,4461.4,2706.5,0.64016,7.314,1.39,80,72.2,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:15:39,Data,30.813,27.457,131.265,7,101.03,2366.23,28.52,157.947,0.03,4.908,2.41,9218.56,2.782,93.3,32.9,1420,78.97,5531.1,2965.9,3190.2,4470.1,2706.5,0.64138,7.318,1.39,80,72.2,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:15:43,Data,30.705,27.43,130.043,6.99,100.172,2366.23,28.5,153.252,0.04,4.894,2.446,8888.44,2.89,93.5,33.3,1419,76.54,5333.1,2901.5,3176.6,4417.1,2706.5,0.63621,7.339,1.39,80,72,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:15:46,Data,30.86,27.795,129.003,6.99,99.087,2366.23,28.47,148.197,0.03,4.872,2.486,8418.13,2.829,93.7,33.8,1419,74.1,5050.9,2915.7,3139.3,4401.3,2706.5,0.63958,7.358,1.37,80,71.6,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:15:50,Data,30.205,27.647,127.42,7,97.822,2366.23,28.47,142.599,0.04,4.842,2.486,7956.86,2.559,94,33.9,1419,71.3,4774.1,2890.1,3143.5,4385.1,2706.5,0.64065,7.327,1.36,80,71.2,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:15:54,Data,30.435,27.768,126.108,6.99,96.918,2366.23,28.46,136.28,0.04,4.816,2.466,7608.65,2.768,94.2,33.9,1419,68.09,4565.2,2870.9,3127.3,4360.2,2706.5,0.63827,7.282,1.35,80,70.8,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:15:57,Data,30.482,27.876,124.842,7,95.833,2365.33,28.46,129.508,0.04,4.788,2.481,7319.22,2.701,94.5,34.1,1420,64.8,4391.5,2839.7,3098.4,4322.5,2706.5,0.63664,7.27,1.34,80,70.4,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:16:01,Data,31.036,27.998,123.575,7,94.974,2368.04,28.44,123.911,0.03,4.758,2.48,7020.76,2.586,94.8,34.3,1420,61.91,4212.5,2864,3103.7,4337.2,2706.5,0.63726,7.237,1.32,80,70.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:16:05,Data,30.732,27.883,122.671,7,94.025,2368.04,28.42,117.591,0.04,4.737,2.475,6731.33,2.863,95.1,34.3,1421,58.52,4038.8,2855,3056.3,4302.4,2706.6,0.64203,7.212,1.3,80,69.7,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:16:08,Data,30.658,28.531,121.494,7,93.167,2368.94,28.42,111.542,0.03,4.729,2.482,6469.05,2.532,95.3,34.4,1421,55.55,3881.4,2813.8,3036.1,4259.9,2706.6,0.64107,7.211,1.3,80,69.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:16:12,Data,30.995,28.315,120.318,7,92.263,2368.04,28.42,104.32,0.04,4.697,2.481,6233.89,2.944,95.6,34.6,1421,52.07,3740.3,2814.9,3029.1,4254.4,2706.6,0.63941,7.178,1.3,80,68.9,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:16:15,Data,30.995,28.234,119.233,7,91.314,2368.04,28.41,99.084,0.03,4.67,2.48,6034.91,2.795,95.8,34.7,1421,49.5,3620.9,2800.4,3030.4,4249.3,2706.6,0.6371,7.15,1.28,80,68.5,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:16:19,Data,31.542,28.362,118.057,7,90.5,2370.75,28.42,94.66,0.03,4.642,2.453,5885.68,2.815,96,34.6,1423,47.33,3531.4,2782.8,3001,4215,2706.6,0.63984,7.095,1.27,80,68.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:16:23,Data,31.333,28.619,117.333,7,89.777,2371.66,28.42,90.146,0.03,4.627,2.448,5731.92,2.68,96.2,34.6,1422,45.03,3439.2,2790.6,2992.8,4211.1,2706.6,0.64193,7.074,1.27,80,67.8,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:16:26,Data,31.279,28.673,116.202,7,89.19,2370.75,28.4,86.805,0.04,4.605,2.467,5582.69,2.349,96.3,34.9,1422,43.4,3349.6,2795.5,2966.2,4204.9,2706.6,0.64025,7.072,1.25,80,67.4,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:16:30,Data,31.177,28.2,115.207,6.99,88.331,2371.66,28.38,83.646,0.04,4.589,2.447,5424.41,2.498,96.5,34.8,1423,41.78,3254.6,2759,2943,4159.7,2706.6,0.64012,7.036,1.24,80,67.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:16:34,Data,31.339,28.794,114.348,7,87.653,2365.33,28.38,80.576,0.04,4.58,2.418,5288.74,2.559,96.6,34.6,1419,40.33,3173.2,2753.1,2949.9,4160.5,2706.6,0.63973,6.998,1.22,80,66.8,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:16:37,Data,31.164,28.571,113.669,7,87.111,2370.75,28.38,78.319,0.04,4.557,2.417,5153.08,2.552,96.7,34.7,1422,39.16,3091.8,2750.1,2944.5,4152.6,2706.6,0.6413,6.971,1.23,80,66.5,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:16:41,Data,31.063,28.794,113.217,7,86.523,2370.75,28.38,75.34,0.03,4.548,2.412,5040.02,2.282,96.8,34.7,1422,37.67,3024,2718.7,2943.6,4137,2706.6,0.6398,6.961,1.21,80,66.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:16:45,Data,31.542,29.031,112.448,7,86.071,2370.75,28.37,72.722,0.04,4.544,2.416,4936.01,2.552,96.9,34.7,1422,36.32,2961.6,2697.3,2940.6,4120.8,2706.6,0.63315,6.96,1.21,80,66,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:16:48,Data,31.508,29.125,111.634,7,85.439,2373.46,28.36,70.645,0.04,4.535,2.432,4850.09,2.545,97,34.9,1424,35.28,2910.1,2715,2928,4120.2,2706.6,0.63657,6.966,1.21,80,65.7,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:16:52,Data,31.812,29.044,111.046,7,84.806,2374.37,28.36,69.02,0.04,4.513,2.406,4768.69,2.667,97.1,34.8,1425,34.51,2861.2,2721.2,2915.3,4112,2706.6,0.63824,6.919,1.2,80,65.5,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:16:55,Data,31.555,28.808,110.774,7,84.716,2374.37,28.36,67.576,0.03,4.493,2.393,4673.72,2.383,97.2,34.8,1425,33.74,2804.2,2716,2919.2,4113,2706.6,0.63924,6.885,1.19,80,65.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:16:59,Data,31.339,28.794,110.593,7,84.67,2373.46,28.35,65.86,0.03,4.48,2.404,4601.37,2.376,97.2,34.9,1424,32.98,2760.8,2684,2906.6,4084.4,2706.6,0.6336,6.883,1.19,80,65.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:17:03,Data,31.339,28.598,110.005,7,84.218,2373.46,28.33,64.777,0.04,4.477,2.396,4529.01,2.572,97.3,34.9,1424,32.39,2717.4,2688.8,2909.2,4092.8,2706.6,0.63491,6.872,1.18,80,65.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:17:06,Data,31.704,28.808,109.553,7,83.495,2372.56,28.36,63.332,0.04,4.471,2.393,4447.61,2.451,97.3,34.9,1423,31.71,2668.6,2718,2911.2,4109.2,2706.6,0.63977,6.865,1.19,80,65.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:17:10,Data,31.474,28.922,109.598,7,83.495,2368.04,28.34,62.249,0.04,4.456,2.402,4402.39,2.322,97.4,35,1421,31.12,2641.4,2700.1,2879.4,4067.8,2706.6,0.6413,6.858,1.23,80,65.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:17:14,Data,31.346,28.808,109.146,7,83.179,2368.94,28.34,61.256,0.04,4.45,2.403,4339.08,2.525,97.4,35.1,1421,30.63,2603.4,2697.7,2920.9,4104.8,2706.6,0.63562,6.855,1.25,80,65,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:17:17,Data,31.4,29.037,108.694,7,82.546,2368.94,28.33,60.443,0.04,4.432,2.392,4284.81,2.309,97.5,35.1,1421,30.18,2570.9,2676.1,2886.9,4070.8,2706.6,0.63328,6.824,1.26,80,65,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:17:21,Data,31.231,29.037,108.784,7,82.411,2368.04,28.33,59.27,0.03,4.411,2.382,4235.07,2.39,97.5,35.1,1421,29.63,2541,2690.6,2899.4,4082.7,2706.6,0.63683,6.792,1.29,80,65,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:17:25,Data,31.535,29.031,108.603,7,82.456,2368.04,28.34,58.186,0.03,4.388,2.371,4198.89,2.383,97.5,35.1,1421,29.09,2519.3,2690,2905.4,4091.3,2706.6,0.63394,6.759,1.29,80,65,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:17:28,Data,31.326,29.024,108.739,7,82.365,2368.04,28.34,57.464,0.03,4.402,2.37,4149.14,2.471,97.6,35,1421,28.69,2489.5,2632.3,2888.6,4030.9,2706.6,0.63099,6.771,1.3,80,65,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:17:32,Data,31.542,29.253,108.422,7,82.275,2368.04,28.34,56.651,0.04,4.413,2.379,4099.4,2.356,97.6,35,1421,28.33,2459.6,2626.9,2877.7,4032.2,2706.6,0.63042,6.792,1.3,80,65,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:17:35,Data,31.738,28.949,108.287,7,81.913,2368.94,28.33,56.02,0.04,4.409,2.387,4081.31,2.525,97.6,35.1,1422,28.01,2448.8,2630.2,2877.5,4020.7,2706.6,0.63391,6.796,1.3,80,65,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:17:39,Data,31.15,29.017,108.151,7,81.868,2370.75,28.33,55.117,0.03,4.405,2.393,4031.56,2.127,97.7,35.2,1423,27.56,2418.9,2632.8,2868.8,4016.8,2706.6,0.63361,6.799,1.33,80,65,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:17:43,Data,31.785,29.051,108.241,6.99,81.868,2370.75,28.32,54.575,0.04,4.396,2.377,3999.91,2.356,97.7,35.1,1423,27.24,2399.9,2649.1,2860.9,4024.2,2706.6,0.63122,6.772,1.33,80,65,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:17:46,Data,31.211,28.814,108.241,7,81.823,2370.75,28.3,54.033,0.03,4.385,2.365,3968.25,2.14,97.7,35,1422,27.02,2381,2623.5,2884,4019.3,2706.6,0.63192,6.75,1.33,80,65,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:17:50,Data,31.339,28.936,108.151,7,81.823,2370.75,28.33,53.401,0.03,4.377,2.372,3936.6,2.403,97.7,35.1,1422,26.7,2362,2620.3,2872.3,4014.9,2706.6,0.63158,6.75,1.34,80,65,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:17:54,Data,31.285,29.307,108.151,7,81.642,2370.75,28.29,52.95,0.04,4.401,2.375,3918.51,2.268,97.8,35.1,1422,26.43,2351.1,2627.9,2900.9,4037.9,2706.6,0.63058,6.776,1.33,80,65,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:17:57,Data,31.569,29.267,107.97,7,81.642,2371.66,28.27,52.318,0.04,4.387,2.379,3891.38,2.403,97.8,35.2,1423,26.16,2334.8,2658.9,2913.2,4069,2706.6,0.63264,6.766,1.34,80,65,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:18:01,Data,31.583,29.044,107.925,7,81.597,2370.75,28.27,51.957,0.04,4.391,2.39,3886.85,2.309,97.8,35.2,1423,25.98,2332.1,2655.2,2921.8,4073,2706.6,0.63107,6.781,1.34,80,65,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:18:05,Data,31.447,28.922,107.744,6.99,81.552,2370.75,28.27,51.325,0.04,4.376,2.372,3864.24,2.572,97.8,35.1,1422,25.66,2318.5,2660.6,2899.8,4057.1,2706.6,0.6336,6.747,1.35,80,65,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:18:08,Data,31.569,28.868,108.196,7,81.778,2370.75,28.28,50.964,0.03,4.386,2.377,3841.63,2.532,97.9,35.1,1422,25.48,2305,2721,2920.1,4119.2,2706.6,0.63743,6.763,1.34,80,65,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:18:12,Data,31.218,28.855,108.06,6.99,81.552,2370.75,28.28,50.603,0.04,4.375,2.391,3855.2,2.147,97.9,35.3,1422,25.35,2313.1,2652.5,2893.4,4046.8,2706.6,0.63266,6.766,1.33,80,65,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:18:16,Data,31.346,28.821,107.879,7,81.642,2371.66,28.28,50.242,0.03,4.385,2.394,3832.59,2.613,97.9,35.3,1422,25.03,2299.6,2646.1,2887.9,4041.3,2706.6,0.63164,6.781,1.35,80,65,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:18:19,Data,31.346,29.037,108.015,7,81.642,2370.75,28.28,49.88,0.03,4.396,2.392,3828.07,2.484,97.9,35.2,1423,24.9,2296.8,2659.1,2875.9,4048,2706.7,0.63581,6.79,1.35,80,64.9,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:18:23,Data,31.009,28.808,108.06,7,81.462,2371.66,28.28,49.61,0.03,4.392,2.396,3819.02,2.471,97.9,35.3,1422,24.8,2291.4,2661.3,2884.3,4052.9,2706.7,0.63377,6.787,1.33,80,64.9,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:18:27,Data,31.13,28.72,107.789,7,81.507,2371.66,28.27,49.339,0.03,4.391,2.395,3805.45,2.478,97.9,35.3,1423,24.67,2283.3,2655,2868.4,4052.9,2706.7,0.63293,6.786,1.34,80,64.9,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:18:30,Data,31.724,29.463,107.97,7,81.552,2370.75,28.28,49.068,0.04,4.385,2.389,3791.89,2.356,97.9,35.3,1422,24.53,2275.1,2678.9,2902.8,4080.2,2706.7,0.63433,6.772,1.33,80,64.9,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:18:34,Data,31.117,28.578,107.789,7,81.507,2371.66,28.26,48.797,0.04,4.376,2.392,3778.32,2.532,97.9,35.3,1423,24.4,2267,2649.3,2888,4049,2706.7,0.63187,6.768,1.34,80,64.9,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:18:38,Data,31.67,28.922,107.925,6.99,81.597,2370.75,28.28,48.346,0.03,4.366,2.398,3746.66,2.221,98,35.5,1422,24.13,2248,2645.2,2889.8,4044.8,2706.7,0.63299,6.763,1.34,80,64.9,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:18:41,Data,31.427,29.098,107.518,6.99,81.416,2370.75,28.28,48.165,0.04,4.37,2.393,3742.14,2.714,98,35.4,1423,24.08,2245.3,2657.7,2911,4063.7,2706.7,0.63151,6.763,1.34,80,64.9,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:18:45,Data,31.144,28.808,107.879,7,81.326,2369.85,28.28,47.894,0.04,4.377,2.396,3737.62,2.316,98,35.4,1422,23.99,2242.6,2665,2928.3,4084.5,2706.7,0.62972,6.772,1.34,80,64.9,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:18:49,Data,31.265,29.24,107.563,7,81.416,2370.75,28.27,47.714,0.03,4.385,2.387,3728.58,2.674,98,35.3,1422,23.81,2237.1,2637.5,2886.8,4041.3,2706.7,0.62882,6.772,1.34,80,64.9,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:18:52,Data,31.724,29.159,107.789,7,81.416,2370.75,28.28,47.353,0.03,4.383,2.384,3733.1,2.498,98,35.2,1422,23.68,2239.9,2634,2877.2,4031.6,2706.7,0.6324,6.765,1.33,80,64.9,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:18:56,Data,31.718,29.051,107.834,7,81.371,2371.66,28.28,47.353,0.05,4.386,2.392,3733.1,2.592,98,35.3,1422,23.68,2239.9,2661.5,2888.7,4050.1,2706.7,0.63683,6.778,1.34,80,64.9,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:18:59,Data,31.501,28.814,107.789,7,81.236,2370.75,28.27,47.172,0.03,4.392,2.4,3724.05,2.572,98,35.3,1422,23.54,2234.4,2642.9,2889,4044,2706.7,0.63146,6.791,1.33,80,64.9,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:19:03,Data,30.907,29.017,107.427,7,81.371,2371.66,28.28,46.811,0.04,4.392,2.388,3715.01,2.268,98,35.2,1423,23.36,2229,2647.1,2887.7,4042.9,2706.7,0.63295,6.779,1.33,80,64.9,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:19:07,Data,31.353,28.835,107.563,6.99,81.326,2371.66,28.27,46.811,0.03,4.385,2.395,3705.97,2.471,98,35.3,1423,23.36,2223.6,2649.9,2870.9,4031.3,2706.7,0.63624,6.781,1.34,80,64.9,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:19:10,Data,31.616,28.956,107.834,6.99,81.371,2370.75,28.28,46.63,0.05,4.387,2.395,3701.44,2.451,98,35.3,1423,23.27,2220.9,2645,2873.7,4034,2706.7,0.63414,6.782,1.34,80,64.9,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:19:14,Data,31.326,28.72,107.608,6.99,81.236,2371.66,28.27,46.54,0.03,4.382,2.398,3696.92,2.424,98,35.4,1423,23.27,2218.2,2675,2887.8,4064.1,2706.7,0.63646,6.78,1.34,80,64.9,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:19:18,Data,31.562,29.091,107.744,6.99,81.371,2368.04,28.29,46.179,0.03,4.376,2.384,3696.92,2.302,98,35.3,1421,23.13,2218.2,2691.4,2893.8,4078.7,2706.7,0.637,6.762,1.35,80,64.9,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:19:21,Data,31.508,29.139,107.879,7,81.416,2373.46,28.29,46.179,0.04,4.376,2.384,3692.4,2.451,98.1,35.3,1424,23.09,2215.4,2656.5,2884.3,4045.5,2706.7,0.63466,6.761,1.34,80,64.9,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:19:25,Data,31.117,28.977,107.699,7,81.19,2370.75,28.29,45.998,0.03,4.393,2.379,3696.92,2.424,98.1,35.1,1422,23,2218.2,2659.5,2870.8,4039.2,2706.7,0.63727,6.771,1.35,80,64.9,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:19:29,Data,31.616,28.828,107.518,7,81.326,2371.66,28.32,45.998,0.03,4.392,2.406,3692.4,2.41,98.1,35.4,1422,22.95,2215.4,2668.8,2875.9,4046.9,2706.7,0.63845,6.798,1.34,80,64.9,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:19:32,Data,31.474,29.037,107.111,6.99,80.874,2371.66,28.34,45.727,0.03,4.366,2.406,3692.4,2.12,98.1,35.5,1422,22.86,2215.4,2639.8,2872.3,4037.9,2706.7,0.63422,6.771,1.33,80,64.6,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:19:36,Data,31.569,29.037,106.658,6.99,80.603,2370.75,28.34,45.727,0.03,4.37,2.395,3678.83,2.417,98.1,35.4,1422,22.86,2207.3,2618.3,2865.1,4008.2,2706.7,0.63278,6.765,1.34,80,64.4,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:19:40,Data,31.346,29.409,106.523,7,80.603,2371.66,28.33,45.727,0.04,4.36,2.375,3674.31,2.302,98.1,35.3,1423,22.86,2204.6,2644.7,2856.9,4014.9,2706.7,0.63769,6.735,1.32,80,64.4,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:19:43,Data,31.414,28.821,106.568,7,80.603,2370.75,28.32,45.457,0.04,4.36,2.38,3674.31,2.329,98.1,35.3,1423,22.73,2204.6,2654.8,2849.2,4010.4,2706.7,0.63689,6.74,1.32,80,64.4,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:19:47,Data,31.339,29.125,106.613,7,80.512,2371.66,28.32,45.457,0.03,4.359,2.372,3678.83,2.214,98.1,35.2,1422,22.73,2207.3,2627.2,2852.4,4005.8,2706.7,0.63273,6.731,1.32,80,64.4,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:19:51,Data,31.319,29.26,106.432,7,80.603,2370.75,28.32,45.457,0.04,4.355,2.374,3678.83,1.992,98.1,35.3,1423,22.77,2207.3,2644.5,2856.2,4022.6,2706.7,0.6366,6.73,1.32,80,64.4,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:19:54,Data,31.454,29.152,106.432,6.99,80.603,2371.66,28.32,45.457,0.04,4.368,2.386,3678.83,2.403,98.1,35.3,1423,22.73,2207.3,2653.9,2853.5,4020.5,2706.7,0.63667,6.754,1.32,80,64.4,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:19:58,Data,31.454,29.037,106.568,7,80.512,2370.75,28.29,45.186,0.03,4.36,2.363,3678.83,2.505,98.1,35.1,1422,22.59,2207.3,2631.4,2847.7,4005.8,2706.7,0.63372,6.722,1.32,80,64.4,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:20:02,Data,31.285,29.037,106.568,6.99,80.558,2371.66,28.3,45.186,0.03,4.351,2.371,3665.26,2.498,98.1,35.3,1423,22.59,2199.2,2624.6,2846.3,3998.8,2706.7,0.63314,6.722,1.31,80,64.4,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:20:05,Data,31.454,29.078,106.477,7,80.558,2368.04,28.29,45.005,0.04,4.368,2.36,3665.26,2.572,98.1,35.1,1421,22.59,2199.2,2647,2857.9,4019,2706.7,0.63361,6.728,1.32,80,64.4,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:20:09,Data,31.123,29.037,106.477,7,80.512,2371.66,28.3,45.186,0.03,4.366,2.364,3656.22,2.39,98.1,35.1,1423,22.59,2193.7,2642.5,2846,4008.3,2706.7,0.6331,6.729,1.33,80,64.4,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:20:12,Data,31.339,29.037,106.568,7,80.648,2368.94,28.27,45.276,0.04,4.366,2.382,3651.7,2.302,98.1,35.3,1421,22.64,2191,2616.8,2858.8,4006.5,2706.7,0.63107,6.747,1.34,80,64.4,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:20:16,Data,31.528,28.835,106.523,7,80.648,2368.04,28.27,44.915,0.04,4.36,2.379,3660.74,2.424,98.1,35.3,1421,22.41,2196.4,2644.1,2853.7,4013.5,2706.7,0.635,6.739,1.32,80,64.4,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:20:20,Data,31.319,28.841,106.703,7,80.603,2368.04,28.29,44.825,0.03,4.356,2.376,3665.26,2.295,98.1,35.3,1421,22.46,2199.2,2645.6,2851.1,4018.7,2706.7,0.63625,6.733,1.31,80,64.4,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:20:23,Data,31.042,29.024,106.477,7,80.512,2365.33,28.3,44.825,0.04,4.369,2.363,3665.26,2.025,98.1,35.1,1419,22.41,2199.2,2633.4,2863.9,4017.2,2706.7,0.63312,6.733,1.32,80,64.4,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:20:27,Data,31.474,29.037,106.613,6.99,80.558,2365.33,28.28,44.825,0.05,4.361,2.359,3665.26,2.525,98.1,35.1,1420,22.41,2199.2,2623,2823.4,3977,2706.7,0.63741,6.722,1.32,80,64.4,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:20:31,Data,31.555,29.037,106.523,6.99,80.603,2366.23,28.28,44.825,0.03,4.351,2.365,3647.18,2.532,98.1,35.2,1419,22.41,2188.3,2639.2,2857.6,4006.1,2706.7,0.63417,6.716,1.32,80,64.4,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:20:34,Data,31.555,29.037,106.613,7,80.512,2367.14,28.28,44.554,0.04,4.36,2.361,3651.7,2.417,98.1,35.1,1420,22.28,2191,2627.7,2865.9,4012.8,2706.8,0.63353,6.721,1.32,80,64.4,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:20:38,Data,31.535,28.862,106.568,7,80.512,2362.62,28.28,44.554,0.05,4.35,2.376,3651.7,2.41,98.1,35.3,1418,22.23,2191,2639.1,2851.5,4016,2706.8,0.63442,6.726,1.32,80,64.4,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:20:42,Data,31.515,29.26,106.613,7,80.603,2362.62,28.28,44.644,0.04,4.36,2.373,3647.18,2.471,98.1,35.2,1418,22.28,2188.3,2628,2858.9,4006.4,2706.8,0.63482,6.734,1.32,80,64.4,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:20:45,Data,31.339,29.355,106.432,7,80.558,2363.52,28.29,44.644,0.03,4.375,2.393,3647.18,2.302,98.1,35.4,1418,22.28,2188.3,2638.6,2865.3,4023.5,2706.8,0.63441,6.768,1.32,80,64.4,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:20:49,Data,31.292,29.26,106.387,7,80.512,2362.62,28.32,44.644,0.03,4.369,2.376,3651.7,2.397,98.1,35.2,1418,22.32,2191,2639.6,2866.5,4022,2706.8,0.63484,6.745,1.33,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:20:53,Data,31.569,29.24,106.658,7,80.512,2363.52,28.29,44.554,0.04,4.357,2.359,3651.7,2.417,98.1,35.1,1418,22.32,2191,2631.3,2871.7,3998.2,2706.8,0.63688,6.715,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:20:56,Data,31.785,29.037,106.432,7,80.377,2363.52,28.29,44.464,0.04,4.356,2.386,3651.7,2.147,98.1,35.4,1418,22.19,2191,2630.6,2859.2,4011.6,2706.8,0.63469,6.741,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:21:00,Data,31.339,29.044,106.296,7,80.467,2363.52,28.29,44.283,0.04,4.357,2.381,3651.7,2.498,98.1,35.3,1418,22.14,2191,2619.9,2836.5,3988.5,2706.8,0.6362,6.738,1.33,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:21:04,Data,31.407,29.01,106.523,7,80.558,2363.52,28.29,44.373,0.04,4.373,2.396,3651.7,2.12,98.1,35.4,1418,22.19,2191,2621.8,2870.3,4019,2706.8,0.63093,6.77,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:21:07,Data,31.326,28.814,106.251,7,80.422,2363.52,28.3,44.373,0.04,4.357,2.374,3651.7,2.518,98.1,35.3,1418,22.1,2191,2650.3,2852.8,4018.6,2706.8,0.637,6.731,1.33,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:21:11,Data,31.339,29.037,106.342,7,80.377,2362.62,28.3,44.283,0.04,4.357,2.356,3642.65,2.302,98.1,35.1,1418,22.19,2185.6,2631.2,2864.4,4015.8,2706.8,0.63327,6.712,1.33,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:21:14,Data,31.562,29.152,106.251,7,80.422,2363.52,28.29,44.373,0.04,4.371,2.375,3629.09,2.376,98.1,35.2,1418,22.19,2177.5,2624.7,2860.2,4006.9,2706.8,0.63481,6.746,1.33,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:21:18,Data,31.177,29.037,106.296,7,80.332,2365.33,28.29,44.373,0.03,4.359,2.386,3633.61,2.079,98.1,35.4,1418,22.19,2180.2,2612.2,2858.8,3998.6,2706.8,0.63175,6.745,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:21:22,Data,31.738,29.044,106.432,7,80.558,2366.23,28.3,44.193,0.03,4.358,2.367,3629.09,2.356,98.1,35.2,1420,22.05,2177.5,2628.3,2854.2,4008.7,2706.8,0.63315,6.725,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:21:25,Data,31.393,28.983,106.477,7,80.422,2365.33,28.29,44.102,0.04,4.354,2.374,3638.13,2.532,98.1,35.3,1420,22.05,2182.9,2633.1,2853.6,4006.8,2706.8,0.6361,6.727,1.33,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:21:29,Data,30.948,28.808,106.296,7,80.332,2368.04,28.28,44.102,0.03,4.366,2.378,3633.61,2.262,98.1,35.3,1421,22.1,2180.2,2633.1,2835.9,3993.8,2706.8,0.63753,6.744,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:21:33,Data,31.576,28.889,106.387,7,80.422,2368.94,28.27,44.012,0.04,4.357,2.38,3638.13,2.43,98.1,35.3,1421,22.01,2182.9,2627.5,2870.5,4008.7,2706.8,0.63222,6.736,1.31,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:21:36,Data,31.15,28.929,106.342,7,80.467,2368.04,28.28,44.012,0.04,4.349,2.365,3638.13,2.464,98.1,35.2,1421,22.01,2182.9,2630,2855.1,4009.4,2706.8,0.63526,6.715,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:21:40,Data,31.393,29.24,106.477,7,80.467,2368.94,28.27,44.193,0.04,4.359,2.39,3651.7,2.302,98.1,35.4,1421,22.05,2191,2633.8,2863.6,4010.4,2706.8,0.63542,6.75,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:21:43,Data,31.15,28.821,106.477,7,80.332,2367.14,28.29,44.102,0.03,4.348,2.376,3647.18,2.255,98.1,35.3,1421,22.05,2188.3,2626.2,2849.7,4002.6,2706.8,0.63395,6.724,1.33,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:21:47,Data,31.252,29.024,106.342,7,80.422,2368.04,28.28,43.741,0.04,4.367,2.377,3656.22,2.187,98.1,35.2,1421,21.92,2193.7,2620.2,2859,4004.9,2706.8,0.63221,6.743,1.33,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:21:51,Data,31.366,29.24,106.432,7,80.332,2368.04,28.27,43.832,0.04,4.383,2.386,3647.18,2.248,98.1,35.3,1421,21.92,2188.3,2619.4,2858.1,4002.4,2706.8,0.63247,6.769,1.31,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:21:54,Data,31.785,29.152,106.432,7,80.422,2368.94,28.29,43.832,0.02,4.358,2.376,3647.18,2.532,98.2,35.3,1421,21.92,2188.3,2627.4,2857.6,4009.6,2706.8,0.63399,6.734,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:21:58,Data,31.535,29.085,106.568,7,80.512,2368.04,28.28,43.832,0.03,4.357,2.37,3651.7,2.322,98.1,35.2,1421,21.92,2191,2627,2863.3,4011.1,2706.8,0.63262,6.726,1.31,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:22:02,Data,31.137,28.808,106.115,7,80.377,2368.94,28.28,43.741,0.04,4.357,2.364,3651.7,2.309,98.2,35.2,1421,21.87,2191,2625.3,2858.2,4009.7,2706.8,0.63395,6.722,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:22:05,Data,31.427,29.031,106.296,7,80.377,2368.94,28.29,43.741,0.04,4.34,2.388,3647.18,2.471,98.1,35.5,1421,21.92,2188.3,2618.4,2852.9,4000.6,2706.8,0.63157,6.728,1.31,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:22:09,Data,31.184,28.929,106.342,7,80.512,2368.04,28.29,43.832,0.03,4.34,2.392,3647.18,2.363,98.2,35.5,1421,21.92,2188.3,2638.4,2861.4,4030.3,2706.8,0.63435,6.734,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:22:13,Data,31.346,29.037,106.251,7,80.422,2368.94,28.32,43.741,0.03,4.355,2.386,3651.7,2.302,98.1,35.4,1421,21.92,2191,2627.4,2858.2,4011.7,2706.8,0.63299,6.741,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:22:16,Data,31.339,29.037,106.296,7,80.467,2368.04,28.3,43.741,0.03,4.356,2.375,3656.22,2.518,98.2,35.3,1421,21.87,2193.7,2622.6,2841.9,3993.4,2706.8,0.63522,6.73,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:22:20,Data,31.562,28.889,106.296,7,80.467,2368.04,28.29,43.741,0.04,4.36,2.356,3651.7,2.363,98.2,35.1,1421,21.87,2191,2628.6,2838.7,3998,2706.8,0.63316,6.716,1.31,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:22:23,Data,31.785,29.051,106.432,7,80.512,2368.04,28.3,43.561,0.03,4.36,2.352,3651.7,2.511,98.2,35,1421,21.83,2191,2630.5,2849,4006.4,2706.8,0.63538,6.711,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:22:27,Data,31.333,28.841,106.206,7,80.512,2368.94,28.27,43.561,0.03,4.353,2.371,3651.7,2.471,98.2,35.3,1421,21.74,2191,2622.1,2865,4011.8,2706.8,0.63268,6.724,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:22:31,Data,31.393,29.152,106.432,7,80.422,2368.04,28.27,43.561,0.03,4.347,2.367,3656.22,2.194,98.2,35.3,1421,21.83,2193.7,2637.7,2836.4,3999.7,2706.8,0.63762,6.715,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:22:34,Data,31.13,28.855,106.387,7,80.422,2367.14,28.29,43.561,0.04,4.363,2.37,3651.7,2.525,98.2,35.2,1420,21.78,2191,2625.5,2865.5,4013.7,2706.8,0.63393,6.734,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:22:38,Data,31.339,29.078,106.432,7,80.422,2365.33,28.28,43.561,0.04,4.374,2.373,3638.13,2.221,98.2,35.2,1419,21.78,2182.9,2640.8,2849.2,4007.7,2706.8,0.63766,6.746,1.33,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:22:42,Data,31.792,29.321,106.613,7,80.558,2365.33,28.29,43.561,0.03,4.37,2.364,3633.61,2.316,98.2,35.1,1419,21.78,2180.2,2649.4,2857,4020.1,2706.8,0.63461,6.734,1.34,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:22:45,Data,31.393,28.814,106.251,7,80.377,2367.14,28.28,43.561,0.04,4.361,2.375,3642.65,2.329,98.2,35.3,1420,21.74,2185.6,2629.3,2845.9,3997.1,2706.8,0.63649,6.736,1.33,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:22:49,Data,31.231,29.01,106.251,7,80.422,2365.33,28.29,43.561,0.03,4.355,2.377,3638.13,2.43,98.2,35.3,1419,21.78,2182.9,2637.5,2852.9,4009.3,2706.9,0.63443,6.732,1.31,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:22:53,Data,31.657,29.267,106.658,7,80.558,2366.23,28.29,43.561,0.04,4.355,2.37,3642.65,2.552,98.2,35.2,1420,21.64,2185.6,2632.4,2864.5,4016.2,2706.9,0.63536,6.724,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:22:56,Data,31.785,29.463,106.658,7,80.512,2366.23,28.29,43.561,0.04,4.354,2.355,3642.65,2.37,98.2,35.1,1419,21.78,2185.6,2633.7,2838.1,4000.9,2706.9,0.63361,6.709,1.31,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:23:00,Data,31.393,29.152,106.296,7,80.422,2365.33,28.3,43.47,0.04,4.352,2.378,3642.65,2.329,98.2,35.3,1419,21.74,2185.6,2628.5,2857,4007.7,2706.9,0.63403,6.729,1.31,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:23:04,Data,31.117,28.983,106.387,7,80.467,2365.33,28.29,42.929,0.04,4.352,2.386,3629.09,2.302,98.2,35.4,1420,21.46,2177.5,2631.1,2862.3,4016.7,2706.9,0.63287,6.738,1.33,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:23:07,Data,31.312,28.808,106.296,7,80.467,2366.23,28.3,43.561,0.03,4.357,2.374,3624.56,2.505,98.2,35.3,1419,21.74,2174.7,2627.8,2852.1,4006.5,2706.9,0.63455,6.732,1.33,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:23:11,Data,31.225,29.024,106.206,7,80.377,2366.23,28.3,43.2,0.04,4.36,2.392,3624.56,2.316,98.2,35.4,1419,21.55,2174.7,2638,2856.8,4015.1,2706.9,0.63573,6.752,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:23:14,Data,31.542,29.037,106.206,7,80.467,2366.23,28.29,43.29,0.04,4.366,2.363,3620.04,2.525,98.2,35.1,1419,21.64,2172,2612.8,2843.3,3991.9,2706.9,0.6321,6.731,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:23:18,Data,31.481,29.037,106.342,7,80.467,2366.23,28.3,43.109,0.04,4.361,2.373,3638.13,2.329,98.2,35.2,1420,21.55,2182.9,2630.5,2844.6,4001.9,2706.9,0.63706,6.734,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:23:22,Data,31.339,29.125,106.342,7,80.332,2364.43,28.3,43.2,0.04,4.347,2.376,3633.61,2.417,98.2,35.3,1419,21.6,2180.2,2662.6,2850.7,4026,2706.9,0.63997,6.723,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:23:25,Data,31.677,28.963,106.342,7,80.512,2365.33,28.27,43.2,0.04,4.347,2.381,3642.65,2.14,98.2,35.4,1420,21.6,2185.6,2640.1,2860.4,4021.5,2706.9,0.63523,6.726,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:23:29,Data,31.38,28.963,106.387,7,80.377,2366.23,28.29,43.2,0.04,4.352,2.385,3633.61,2.235,98.2,35.4,1419,21.6,2180.2,2627.4,2847,4013.7,2706.9,0.63709,6.736,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:23:33,Data,31.555,29.253,106.432,7,80.422,2366.23,28.29,43.2,0.04,4.362,2.363,3647.18,2.532,98.2,35.1,1420,21.6,2188.3,2618.7,2837.4,3989.1,2706.9,0.63385,6.724,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:23:36,Data,31.339,29.152,106.477,7,80.467,2366.23,28.3,43.2,0.04,4.353,2.365,3651.7,2.302,98.2,35.2,1420,21.6,2191,2651.1,2859.1,4023.9,2706.9,0.63743,6.718,1.33,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:23:40,Data,31.434,29.051,106.251,7,80.512,2366.23,28.3,43.2,0.04,4.357,2.374,3651.7,2.64,98.2,35.3,1420,21.6,2191,2630.9,2829.4,3985.9,2706.9,0.63432,6.731,1.33,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:23:44,Data,31.623,29.186,106.477,7,80.558,2365.33,28.28,43.109,0.04,4.347,2.378,3647.18,2.761,98.2,35.4,1419,21.55,2188.3,2619.5,2850.4,3995.8,2706.9,0.63376,6.725,1.33,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:23:47,Data,31.339,29.037,106.296,7,80.422,2366.23,28.32,43.2,0.05,4.365,2.388,3638.13,2.316,98.2,35.4,1419,21.6,2182.9,2636.8,2853.7,4009.7,2706.9,0.63722,6.752,1.33,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:23:51,Data,31.285,28.922,106.206,7,80.467,2366.23,28.3,43.2,0.03,4.359,2.382,3638.13,2.41,98.2,35.3,1420,21.6,2182.9,2659.5,2870,4042.4,2706.9,0.63346,6.741,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:23:55,Data,31.778,29.064,106.342,7,80.467,2365.33,28.26,43.2,0.04,4.366,2.374,3638.13,2.532,98.2,35.2,1419,21.6,2182.9,2644.8,2846.9,4009.4,2706.9,0.6345,6.739,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:23:58,Data,31.785,29.267,106.432,7,80.512,2366.23,28.29,43.2,0.03,4.341,2.37,3638.13,2.525,98.2,35.3,1420,21.55,2182.9,2633.2,2853.1,4009.5,2706.9,0.63497,6.711,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:24:02,Data,31.366,28.983,106.432,7,80.648,2365.33,28.3,43.109,0.04,4.354,2.382,3638.13,2.532,98.2,35.4,1419,21.55,2182.9,2631.5,2853.4,4006.4,2706.9,0.63661,6.738,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:24:05,Data,31.569,29.287,106.387,7,80.603,2365.33,28.29,43.2,0.03,4.356,2.38,3638.13,2.275,98.2,35.3,1419,21.6,2182.9,2633.2,2851.8,4006.9,2706.9,0.63608,6.736,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:24:09,Data,31.569,29.037,106.296,7,80.467,2365.33,28.28,43.2,0.03,4.354,2.372,3633.61,2.329,98.2,35.3,1419,21.6,2180.2,2630.5,2842.3,4007,2706.9,0.63618,6.725,1.33,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:24:13,Data,31.488,29.085,106.387,7,80.467,2366.23,28.29,43.2,0.03,4.361,2.391,3624.56,2.579,98.2,35.4,1420,21.6,2174.7,2617.8,2851.2,4001.4,2706.9,0.63449,6.752,1.33,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:24:16,Data,31.252,28.821,106.432,7,80.467,2366.23,28.29,43.2,0.04,4.362,2.386,3624.56,2.322,98.2,35.4,1420,21.6,2174.7,2629.4,2828.7,3991.3,2706.9,0.63697,6.748,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:24:20,Data,31.596,29.037,106.477,7,80.422,2366.23,28.29,43.2,0.03,4.357,2.389,3629.09,2.363,98.2,35.4,1420,21.6,2177.5,2651.7,2835.4,4011.8,2706.9,0.63818,6.744,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:24:24,Data,31.569,29.037,106.296,7,80.422,2368.04,28.28,43.2,0.03,4.359,2.36,3620.04,2.525,98.2,35.1,1420,21.6,2172,2624.2,2837.8,3992.8,2706.9,0.63538,6.72,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:24:27,Data,31.623,29.051,106.251,7,80.558,2411.42,28.3,43.2,0.04,4.347,2.365,3624.56,2.613,98.2,35.2,1448,21.6,2174.7,2638.7,2844.9,4009.9,2706.9,0.63542,6.713,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:24:31,Data,31.731,29.091,106.477,7,80.512,2423.17,28.32,43.109,0.04,4.35,2.387,3620.04,2.498,98.2,35.4,1454,21.55,2172,2624.9,2838.3,4002.2,2706.9,0.63648,6.737,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:24:34,Data,31.67,29.037,106.296,7,80.512,2423.17,28.3,43.2,0.04,4.356,2.384,3620.04,2.383,98.2,35.4,1454,21.64,2172,2640.8,2859.1,4018.1,2706.9,0.63543,6.74,1.31,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:24:38,Data,31.144,28.983,106.432,7,80.467,2423.17,28.29,42.929,0.04,4.356,2.378,3624.56,2.248,98.2,35.3,1454,21.46,2174.7,2637.5,2833.7,3996.2,2706.9,0.63704,6.734,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:24:42,Data,31.549,29.037,106.387,7,80.467,2369.85,28.29,42.929,0.04,4.356,2.393,3624.56,2.214,98.2,35.5,1422,21.46,2174.7,2629.2,2861.6,4014.5,2706.9,0.6329,6.748,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:24:45,Data,31.231,29.024,106.477,7,80.332,2368.94,28.29,43.019,0.03,4.365,2.391,3629.09,2.302,98.2,35.4,1422,21.51,2177.5,2642.4,2826.3,3992.5,2706.9,0.63991,6.756,1.33,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:24:49,Data,31.191,29.037,106.432,7,80.377,2368.94,28.29,42.929,0.04,4.358,2.372,3620.04,2.255,98.2,35.3,1421,21.42,2172,2651,2846.1,4015.7,2706.9,0.63817,6.732,1.33,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:24:53,Data,31.117,29.145,106.251,7,80.467,2369.85,28.29,43.019,0.04,4.362,2.359,3624.56,2.403,98.2,35.1,1422,21.46,2174.7,2635.6,2843.6,4006.9,2706.9,0.6366,6.722,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:24:56,Data,31.461,29.152,106.296,7,80.467,2371.66,28.28,42.838,0.04,4.357,2.363,3638.13,2.255,98.2,35.2,1423,21.46,2182.9,2632.1,2835.5,3990.6,2706.9,0.63564,6.72,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:25:00,Data,31.623,29.091,106.296,7,80.603,2370.75,28.3,42.929,0.04,4.356,2.371,3642.65,2.309,98.2,35.2,1422,21.46,2185.6,2616.4,2843.5,3989.4,2706.9,0.63454,6.727,1.32,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:25:04,Data,31.09,28.808,106.432,7,80.558,2370.75,28.27,43.019,0.03,4.356,2.377,3638.13,2.498,98.2,35.3,1422,21.51,2182.9,2637.5,2850.6,4005.2,2706.9,0.63725,6.732,1.31,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:25:07,Data,31.447,29.105,106.568,7,80.693,2370.75,28.28,43.019,0.04,4.361,2.393,3642.65,2.606,98.2,35.4,1422,21.51,2185.6,2647.6,2837.6,4008.5,2707,0.63816,6.755,1.3,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:25:11,Data,31.123,28.983,106.523,7,80.648,2371.66,28.29,42.838,0.04,4.369,2.389,3633.61,2.41,98.2,35.4,1423,21.46,2180.2,2634.1,2847.8,4005.1,2707,0.63605,6.759,1.29,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:25:14,Data,31.225,29.024,106.568,7,80.738,2371.66,28.28,42.929,0.04,4.371,2.375,3638.13,2.302,98.2,35.2,1422,21.46,2182.9,2631.2,2850.6,4003.8,2707,0.63525,6.747,1.29,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:25:18,Data,31.677,29.267,106.703,7,80.784,2370.75,28.28,43.019,0.03,4.373,2.39,3638.13,2.329,98.2,35.3,1422,21.46,2182.9,2648.6,2869.1,4034.2,2707,0.63369,6.762,1.3,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:25:22,Data,31.339,29.199,106.613,7,80.784,2371.66,28.28,42.929,0.03,4.376,2.373,3638.13,2.518,98.2,35.2,1422,21.51,2182.9,2641.2,2833.6,4006.9,2707,0.63725,6.749,1.28,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:25:25,Data,31.542,29.037,106.568,7,80.829,2370.75,28.28,42.929,0.03,4.367,2.376,3638.13,2.525,98.2,35.2,1422,21.51,2182.9,2670.5,2865.7,4037.1,2707,0.63988,6.743,1.29,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:25:29,Data,31.63,29.49,106.658,7,80.874,2370.75,28.29,42.838,0.04,4.369,2.382,3638.13,2.505,98.2,35.3,1422,21.42,2182.9,2635.6,2859.7,4011.4,2707,0.636,6.75,1.28,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:25:33,Data,31.65,29.037,106.613,7,80.738,2367.14,28.3,42.929,0.04,4.384,2.39,3629.09,2.606,98.2,35.3,1420,21.46,2177.5,2646.8,2850.1,4012.7,2707,0.63799,6.772,1.28,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:25:36,Data,31.677,29.044,106.613,7,80.964,2368.04,28.3,42.929,0.03,4.37,2.392,3624.56,2.383,98.2,35.4,1421,21.46,2174.7,2640.5,2839.7,4019.7,2707,0.63785,6.762,1.29,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:25:40,Data,31.4,29.044,106.523,7,80.829,2368.94,28.29,42.929,0.03,4.365,2.395,3638.13,2.525,98.2,35.4,1421,21.46,2182.9,2642.4,2844.8,4036.9,2707,0.63242,6.761,1.29,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:25:44,Data,31.211,29.01,106.523,7,80.874,2368.04,28.3,42.929,0.04,4.363,2.386,3624.56,2.147,98.2,35.4,1421,21.46,2174.7,2638.1,2854.5,4008.8,2707,0.63485,6.749,1.28,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:25:47,Data,31.393,29.031,106.658,7,80.874,2367.14,28.28,42.929,0.04,4.377,2.39,3624.56,2.316,98.2,35.3,1420,21.51,2174.7,2635.6,2856.8,4012.5,2707,0.63627,6.767,1.28,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:25:51,Data,31.67,29.125,106.703,7,80.784,2368.94,28.29,42.929,0.04,4.376,2.382,3642.65,2.376,98.2,35.2,1421,21.46,2185.6,2633.9,2856.6,4015.8,2707,0.63526,6.757,1.29,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:25:55,Data,31.427,29.037,106.387,7,80.964,2368.04,28.29,42.838,0.03,4.386,2.393,3638.13,2.228,98.2,35.3,1421,21.46,2182.9,2648,2851.6,4012.4,2707,0.63828,6.779,1.29,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:25:58,Data,31.61,29.037,106.613,7,80.829,2368.04,28.3,42.838,0.03,4.371,2.379,3638.13,2.363,98.2,35.2,1421,21.46,2182.9,2641.8,2855.9,4010.3,2707,0.63489,6.75,1.29,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:26:02,Data,31.117,28.977,106.387,7,80.693,2366.23,28.29,42.929,0.04,4.369,2.386,3638.13,2.478,98.2,35.3,1420,21.42,2182.9,2613.8,2856.8,4001.5,2707,0.63062,6.755,1.27,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:26:06,Data,31.555,28.855,106.477,7,80.693,2363.52,28.28,42.929,0.04,4.374,2.385,3638.13,2.255,98.2,35.3,1418,21.51,2182.9,2646.5,2878,4033.8,2707,0.63397,6.759,1.27,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:26:09,Data,31.339,28.983,106.342,7,80.558,2363.52,28.28,42.838,0.03,4.359,2.382,3638.13,2.201,98.2,35.3,1418,21.42,2182.9,2659.9,2863.1,4031.4,2707,0.63715,6.74,1.28,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:26:13,Data,31.387,29.24,106.342,7,80.693,2362.62,28.3,42.838,0.04,4.366,2.392,3633.61,2.133,98.2,35.4,1418,21.46,2180.2,2633.3,2860.4,4013.7,2707,0.63326,6.759,1.28,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:26:17,Data,31.542,29.274,106.658,7,80.738,2362.62,28.33,42.477,0.04,4.376,2.376,3638.13,2.417,98.2,35.2,1418,21.24,2182.9,2649.7,2875.7,4034.1,2707,0.63485,6.753,1.28,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:26:20,Data,31.785,28.949,106.477,7,80.829,2363.52,28.29,42.929,0.04,4.356,2.387,3624.56,2.471,98.2,35.4,1418,21.46,2174.7,2630.8,2851.8,4007,2707,0.63583,6.743,1.28,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:26:24,Data,31.765,29.037,106.523,7,80.829,2363.52,28.33,42.748,0.03,4.354,2.392,3615.52,2.613,98.2,35.5,1418,21.37,2169.3,2643.8,2861.3,4022.2,2707,0.63447,6.748,1.28,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:26:27,Data,31.191,28.808,106.477,7,80.738,2364.43,28.3,42.658,0.04,4.376,2.378,3615.52,2.336,98.2,35.2,1418,21.33,2169.3,2626.9,2853.7,4009,2707,0.6341,6.755,1.28,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:26:31,Data,31.333,28.821,106.342,7,80.648,2363.52,28.3,42.658,0.04,4.374,2.389,3624.56,2.511,98.2,35.3,1418,21.33,2174.7,2646.3,2872.4,4031.1,2707,0.63461,6.762,1.29,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:26:35,Data,31.225,28.929,106.387,7,80.693,2362.62,28.29,42.658,0.04,4.362,2.391,3638.13,2.606,98.2,35.4,1418,21.33,2182.9,2636.9,2853.4,4009.5,2707,0.63552,6.753,1.29,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:26:38,Data,31.339,28.997,106.613,7,80.784,2362.62,28.3,42.658,0.04,4.361,2.378,3642.65,2.579,98.2,35.3,1418,21.33,2185.6,2655.8,2859.9,4030.6,2707,0.63557,6.739,1.28,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:26:42,Data,31.603,29.199,106.523,7,80.648,2363.52,28.28,42.568,0.03,4.376,2.375,3642.65,2.572,98.2,35.2,1418,21.28,2185.6,2634.9,2830,3995.2,2707,0.63672,6.75,1.29,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:26:46,Data,31.117,28.808,106.432,7,80.738,2362.62,28.28,42.748,0.05,4.367,2.391,3638.13,2.302,98.2,35.4,1418,21.37,2182.9,2642.6,2839.1,4004.8,2707,0.63914,6.758,1.28,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:26:49,Data,31.657,29.051,106.613,7,80.829,2364.43,28.3,42.658,0.04,4.357,2.4,3638.13,2.572,98.2,35.5,1418,21.37,2182.9,2648.2,2855.8,4020,2707,0.63708,6.756,1.29,80,64.3,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:26:53,Data,31.319,28.821,105.98,7,80.467,2362.62,28.29,42.658,0.04,4.371,2.39,3638.13,2.181,98.2,35.4,1418,21.37,2182.9,2641.7,2849.6,4014.6,2707,0.6359,6.762,1.29,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:26:57,Data,31.339,29.031,106.161,7,80.512,2362.62,28.3,42.838,0.04,4.375,2.371,3642.65,2.532,98.2,35.1,1418,21.46,2185.6,2638.4,2825.4,3994.6,2707,0.63646,6.743,1.27,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:27:00,Data,31.474,29.024,105.935,7.01,80.467,2362.62,28.29,42.929,0.03,4.37,2.393,3620.04,2.187,98.2,35.4,1418,21.46,2172,2649.6,2846.1,4011.7,2707,0.63954,6.764,1.27,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:27:04,Data,31.805,29.159,106.251,7,80.558,2367.14,28.3,42.929,0.03,4.354,2.381,3615.52,2.268,98.2,35.3,1420,21.51,2169.3,2663.8,2859.5,4016.4,2707,0.63819,6.734,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:27:07,Data,31.792,29.314,106.206,7,80.512,2364.43,28.29,42.929,0.04,4.36,2.375,3611,2.336,98.2,35.3,1418,21.46,2166.6,2618.9,2859.1,4005.1,2707,0.63187,6.734,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:27:11,Data,31.501,28.828,105.98,7,80.377,2363.52,28.29,42.929,0.04,4.369,2.379,3611,2.532,98.2,35.2,1418,21.51,2166.6,2635.5,2865.9,4016.4,2707,0.63462,6.747,1.29,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:27:15,Data,31.339,29.024,106.025,7,80.512,2363.52,28.28,42.838,0.04,4.352,2.375,3615.52,2.349,98.2,35.3,1418,21.42,2169.3,2615,2836.3,3988.3,2707,0.63392,6.728,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:27:18,Data,31.535,29.132,106.115,7,80.467,2361.71,28.3,42.929,0.03,4.35,2.362,3629.09,2.532,98.2,35.2,1418,21.51,2177.5,2631,2834.7,4000.6,2707,0.6358,6.712,1.27,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:27:22,Data,31.184,29.037,106.115,7,80.422,2363.52,28.3,42.929,0.04,4.363,2.373,3629.09,2.194,98.2,35.2,1418,21.42,2177.5,2645.1,2843.4,4007.5,2707.1,0.63792,6.736,1.27,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:27:26,Data,31.306,28.841,106.07,7,80.558,2363.52,28.29,42.929,0.04,4.35,2.373,3624.56,2.282,98.2,35.3,1418,21.46,2174.7,2622.7,2846.3,3992.2,2707.1,0.63421,6.723,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:27:29,Data,31.177,28.814,106.115,7,80.467,2363.52,28.3,42.929,0.04,4.357,2.376,3638.13,2.316,98.2,35.3,1418,21.46,2182.9,2667.5,2864.2,4042.5,2707.1,0.63728,6.734,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:27:33,Data,31.38,28.646,106.115,7,80.512,2363.52,28.29,42.929,0.04,4.358,2.389,3638.13,2.484,98.2,35.4,1418,21.46,2182.9,2630.3,2857.1,4013,2707.1,0.63293,6.747,1.27,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:27:36,Data,31.474,28.922,106.251,7,80.558,2363.52,28.29,42.929,0.04,4.359,2.364,3638.13,2.316,98.2,35.2,1418,21.46,2182.9,2634.6,2847.4,4007.9,2707.1,0.63522,6.724,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:27:40,Data,31.231,29.037,106.206,7,80.558,2360.81,28.3,42.929,0.04,4.362,2.38,3642.65,2.457,98.2,35.3,1416,21.46,2185.6,2648.1,2856.8,4013.8,2707.1,0.63752,6.741,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:27:44,Data,31.184,28.814,106.07,7,80.422,2360.81,28.3,42.929,0.04,4.371,2.381,3611,2.309,98.2,35.3,1415,21.42,2166.6,2641.2,2864.5,4022.6,2707.1,0.63402,6.752,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:27:48,Data,31.515,28.99,106.206,7,80.512,2360.81,28.3,42.838,0.03,4.359,2.373,3611,2.248,98.2,35.3,1415,21.46,2166.6,2648.6,2854.7,4020.3,2707.1,0.6365,6.734,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:27:51,Data,31.555,29.044,106.161,7,80.512,2359,28.28,42.929,0.04,4.357,2.365,3624.56,2.552,98.2,35.2,1415,21.51,2174.7,2617.2,2849.3,4002.4,2707.1,0.6316,6.723,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:27:55,Data,31.285,28.814,106.07,7,80.422,2364.43,28.28,42.929,0.03,4.363,2.37,3611,2.505,98.2,35.2,1418,21.42,2166.6,2634.2,2843.3,4002.6,2707.1,0.63563,6.733,1.27,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:27:58,Data,31.144,29.253,105.98,7,80.467,2362.62,28.29,42.929,0.03,4.355,2.372,3611,2.289,98.2,35.3,1418,21.46,2166.6,2639.7,2854.5,4011.8,2707.1,0.63653,6.726,1.29,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:28:02,Data,31.515,29.085,106.161,7,80.512,2366.23,28.3,43.019,0.04,4.361,2.371,3611,2.532,98.2,35.2,1420,21.46,2166.6,2629.7,2829.8,3985.6,2707.1,0.63851,6.732,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:28:06,Data,31.664,29.172,106.161,7,80.603,2366.23,28.29,42.658,0.04,4.353,2.38,3611,2.403,98.2,35.3,1420,21.33,2166.6,2645.5,2855.3,4015.6,2707.1,0.63644,6.733,1.29,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:28:09,Data,31.319,28.693,106.025,7,80.422,2366.23,28.29,42.658,0.04,4.349,2.396,3633.61,2.12,98.2,35.5,1419,21.33,2180.2,2628.3,2850.4,4004.5,2707.1,0.63382,6.745,1.29,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:28:13,Data,31.657,29.159,106.025,7,80.467,2366.23,28.29,42.748,0.03,4.363,2.387,3638.13,2.599,98.2,35.4,1420,21.33,2182.9,2620.4,2830.6,3988,2707.1,0.63489,6.75,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:28:17,Data,31.292,28.99,106.025,7,80.422,2365.33,28.3,42.748,0.04,4.35,2.377,3633.61,2.457,98.2,35.3,1419,21.37,2180.2,2631.3,2869.8,4016.9,2707.1,0.63457,6.727,1.27,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:28:20,Data,31.474,29.152,105.98,7,80.512,2366.23,28.29,42.748,0.03,4.347,2.382,3638.13,2.363,98.2,35.4,1419,21.33,2182.9,2616.5,2855.2,3998.8,2707.1,0.63285,6.729,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:28:24,Data,31.123,29.179,106.115,7,80.422,2365.33,28.29,42.658,0.03,4.348,2.391,3624.56,2.221,98.2,35.5,1419,21.33,2174.7,2628.6,2854.9,4016.1,2707.1,0.6367,6.739,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:28:28,Data,31.339,29.037,106.206,7,80.467,2366.23,28.29,42.568,0.04,4.367,2.362,3615.52,2.302,98.2,35.1,1419,21.28,2169.3,2636.6,2872.3,4022.4,2707.1,0.6334,6.728,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:28:31,Data,31.36,29.361,106.432,7,80.467,2365.33,28.3,42.748,0.04,4.345,2.353,3615.52,2.059,98.2,35.1,1419,21.33,2169.3,2630.1,2846.9,4007.9,2707.1,0.63489,6.697,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:28:35,Data,31.339,28.875,106.251,7,80.467,2368.94,28.32,42.658,0.04,4.342,2.376,3606.48,2.37,98.2,35.4,1421,21.33,2163.9,2638.1,2832.3,4001.8,2707.1,0.63897,6.718,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:28:39,Data,31.117,28.848,105.98,7,80.467,2368.94,28.29,42.658,0.03,4.359,2.378,3638.13,2.437,98.2,35.3,1421,21.33,2182.9,2625.1,2854.1,3998.1,2707.1,0.63144,6.738,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:28:42,Data,31.555,29.024,106.115,7,80.422,2368.04,28.28,42.748,0.04,4.361,2.389,3638.13,2.235,98.2,35.4,1421,21.33,2182.9,2615.7,2832.3,3984.3,2707.1,0.6348,6.75,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:28:46,Data,31.326,29.233,105.98,7,80.422,2368.94,28.26,42.658,0.04,4.345,2.394,3638.13,2.201,98.2,35.5,1421,21.33,2182.9,2621.5,2853.5,4003.9,2707.1,0.634,6.739,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:28:49,Data,31.569,29.152,106.07,7,80.512,2368.04,28.28,42.658,0.04,4.356,2.387,3633.61,2.302,98.2,35.4,1421,21.33,2180.2,2629.6,2849.7,4009.3,2707.1,0.63291,6.743,1.27,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:28:53,Data,31.339,29.037,106.025,7,80.422,2368.94,28.28,42.568,0.04,4.358,2.386,3620.04,2.302,98.2,35.4,1421,21.28,2172,2640.7,2848.9,4010.4,2707.1,0.63671,6.744,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:28:57,Data,31.258,29.071,106.025,7,80.467,2368.04,28.28,42.658,0.04,4.371,2.379,3624.56,2.241,98.2,35.2,1421,21.33,2174.7,2620.9,2849.2,3995.9,2707.1,0.63114,6.75,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:29:00,Data,31.893,29.058,106.161,7,80.422,2368.94,28.29,42.658,0.03,4.351,2.376,3624.56,2.37,98.2,35.3,1421,21.33,2174.7,2656.3,2861,4030.9,2707.1,0.63749,6.728,1.27,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:29:04,Data,31.015,29.024,105.844,7,80.512,2366.23,28.32,42.748,0.04,4.354,2.373,3624.56,2.214,98.2,35.3,1419,21.33,2174.7,2630.4,2875.6,3983.1,2707.1,0.63189,6.726,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:29:08,Data,31.144,28.733,105.935,7,80.467,2366.23,28.3,42.568,0.03,4.366,2.391,3624.56,2.457,98.2,35.4,1420,21.33,2174.7,2618.8,2865.3,4009.7,2707.1,0.63204,6.758,1.29,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:29:11,Data,31.339,29.118,106.161,7,80.377,2365.33,28.3,42.658,0.03,4.361,2.394,3624.56,2.255,98.2,35.5,1419,21.37,2174.7,2637.5,2847.9,4011.4,2707.1,0.63397,6.756,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:29:15,Data,31.177,28.922,105.935,7,80.512,2366.23,28.29,42.658,0.04,4.366,2.379,3633.61,2.106,98.2,35.3,1419,21.33,2180.2,2623.4,2817.8,3978,2707.1,0.63822,6.746,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
