Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,4:29:19,Data,31.555,28.868,106.025,7,80.467,2365.33,28.28,42.658,0.03,4.366,2.391,3629.09,2.41,98.2,35.4,1419,21.33,2177.5,2635.7,2878.7,4029.8,2707.1,0.63372,6.757,1.27,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:29:22,Data,31.515,29.037,105.98,7,80.467,2366.23,28.28,42.748,0.04,4.357,2.391,3624.56,2.41,98.2,35.4,1420,21.33,2174.7,2635.6,2848.2,4003,2707.1,0.63757,6.747,1.27,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:29:26,Data,31.454,29.091,106.206,7,80.287,2365.33,28.27,42.658,0.04,4.363,2.384,3620.04,2.498,98.2,35.3,1420,21.33,2172,2618.5,2853.5,3998.9,2707.1,0.63221,6.747,1.27,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:29:30,Data,31.258,29.037,105.799,7,80.512,2365.33,28.29,42.658,0.04,4.362,2.364,3624.56,2.511,98.2,35.2,1419,21.37,2174.7,2630.2,2857.7,4010.7,2707.1,0.63447,6.726,1.27,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:29:33,Data,31.312,28.983,106.07,7,80.332,2365.33,28.3,42.658,0.04,4.374,2.381,3710.49,2.505,98.2,35.2,1420,21.28,2226.3,2619.2,2848.4,3998.2,2707.1,0.63255,6.754,1.27,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:29:37,Data,31.792,29.051,106.115,7,80.467,2365.33,28.29,42.658,0.03,4.356,2.388,3705.97,2.592,98.2,35.4,1419,21.33,2223.6,2618.1,2841.6,3984.6,2707.1,0.63702,6.744,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:29:41,Data,31.569,29.267,105.844,7,80.512,2365.33,28.3,42.568,0.03,4.361,2.391,3705.97,2.424,98.2,35.4,1420,21.33,2223.6,2630.7,2829.2,3991.6,2707.2,0.63679,6.753,1.29,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:29:44,Data,31.9,29.044,106.251,7,80.558,2360.81,28.29,42.658,0.04,4.382,2.37,3705.97,2.579,98.2,35.1,1416,21.37,2223.6,2625.1,2854,4001.6,2707.2,0.63396,6.752,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:29:48,Data,31.312,28.929,106.115,7,80.422,2360.81,28.32,42.658,0.04,4.366,2.367,3629.09,2.619,98.2,35.2,1416,21.33,2177.5,2625,2867,4009,2707.2,0.63189,6.734,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:29:51,Data,31.204,29.01,106.296,7,80.467,2360.81,28.32,42.748,0.03,4.355,2.367,3624.56,2.14,98.2,35.2,1418,21.37,2174.7,2617.3,2839,3989.2,2707.2,0.63276,6.722,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:29:55,Data,30.921,28.922,106.115,7,80.422,2360.81,28.33,42.658,0.03,4.357,2.376,3624.56,2.201,98.2,35.3,1416,21.33,2174.7,2628.8,2844.3,3996.2,2707.2,0.63709,6.734,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:29:59,Data,32.015,28.956,106.387,7,80.512,2360.81,28.32,42.658,0.05,4.368,2.382,3624.56,2.545,98.2,35.3,1416,21.33,2174.7,2608.3,2840,3984.8,2707.2,0.63384,6.75,1.27,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:30:02,Data,31.346,28.868,106.07,7,80.512,2359,28.32,42.658,0.03,4.361,2.39,3638.13,2.471,98.2,35.4,1416,21.33,2182.9,2620,2862.7,4008.9,2707.2,0.63277,6.75,1.27,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:30:06,Data,31.285,28.983,106.025,7,80.467,2360.81,28.29,42.658,0.03,4.365,2.387,3633.61,2.518,98.2,35.3,1416,21.33,2180.2,2634.5,2836.8,3998.3,2707.2,0.63703,6.751,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:30:10,Data,31.704,28.983,106.115,7,80.603,2365.33,28.32,42.658,0.04,4.363,2.39,3642.65,2.322,98.2,35.4,1419,21.33,2185.6,2612.4,2869.5,4011.1,2707.2,0.6287,6.753,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:30:13,Data,31.393,29.307,106.161,7,80.512,2366.23,28.33,42.658,0.04,4.368,2.382,3638.13,2.113,98.2,35.3,1419,21.33,2182.9,2632.4,2846.9,4004.7,2707.2,0.63606,6.751,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:30:17,Data,31.393,29.179,105.98,7,80.377,2367.14,28.29,42.658,0.04,4.365,2.378,3624.56,2.424,98.2,35.3,1419,21.28,2174.7,2629.1,2845.8,4002.4,2707.2,0.63573,6.743,1.27,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:30:20,Data,31.454,28.747,106.07,7,80.377,2366.23,28.32,42.658,0.03,4.351,2.37,3624.56,2.633,98.2,35.3,1420,21.33,2174.7,2609.1,2818.4,3974.9,2707.2,0.63309,6.721,1.27,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:30:24,Data,31.501,29.044,106.161,7,80.467,2366.23,28.32,42.748,0.04,4.357,2.377,3624.56,2.701,98.2,35.3,1420,21.28,2174.7,2639.3,2860,4015.5,2707.2,0.63504,6.732,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:30:28,Data,31.819,29.267,106.342,7,80.603,2365.33,28.32,42.748,0.03,4.359,2.372,3620.04,2.451,98.2,35.2,1420,21.37,2172,2624.9,2840.4,3992.1,2707.2,0.63532,6.732,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:30:31,Data,31.454,28.868,105.98,7,80.512,2366.23,28.28,42.658,0.03,4.366,2.381,3620.04,2.106,98.2,35.3,1420,21.37,2172,2624.6,2842.9,3995.5,2707.2,0.63586,6.745,1.28,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:30:35,Data,31.474,29.517,103.809,7,78.976,2365.33,28.29,42.658,0.03,4.366,2.386,3629.09,2.268,98.2,35.3,1419,21.37,2177.5,2612.7,2847.3,3993.5,2707.2,0.63239,6.752,1.27,80,64.1,2.3,ON,ON,8.7,1.3,26,26
6/26/2025,4:30:39,Data,32.561,30.637,92.681,7,71.248,2363.52,28.3,42.568,0.04,4.278,2.298,3629.09,1.708,98.2,34.9,1418,21.33,2177.5,2482.6,2657.7,3778.3,2707.2,0.63391,6.576,1.24,80,59.3,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:30:42,Data,33.642,32.264,80.378,7,59.543,2362.62,28.3,42.748,0.03,4.077,2.06,3624.56,1.593,98.2,33.6,1418,21.37,2174.7,2425,2576.3,3694.2,2707.2,0.6309,6.137,1.14,80,54.6,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:30:46,Data,34.702,33.216,71.105,7,51.995,2363.52,28.29,42.929,0.04,3.736,1.747,3615.52,1.31,98.2,31.9,1418,21.42,2169.3,2314.2,2483.7,3561.3,2707.2,0.6229,5.484,1.42,80,50.4,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:30:49,Data,35.235,33.986,65.225,7.01,47.702,2364.43,28.28,42.929,0.04,3.445,1.507,3592.91,1.094,98.2,30.4,1419,21.51,2155.7,2205.7,2436.1,3443.5,2707.2,0.61841,4.951,1.65,80,46.9,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:30:53,Data,35.242,34.229,60.657,7.01,44.9,2365.33,28.28,43.2,0.03,3.28,1.359,3579.34,1.107,98.2,29.3,1419,21.6,2147.6,2156.9,2397.8,3378.1,2707.2,0.60962,4.64,1.6,80,43.8,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:30:57,Data,35.458,34.351,56.948,7.01,42.821,2365.33,28.28,43.651,0.04,3.174,1.256,3552.21,0.918,98.2,28.4,1420,21.78,2131.3,2102.2,2343.7,3317.8,2707.2,0.61069,4.431,1.46,80,41.1,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:31:00,Data,35.6,34.681,53.736,7.01,41.013,2365.33,28.27,44.102,0.03,3.109,1.168,3529.6,0.911,98.1,27.3,1420,22.01,2117.8,2087.5,2305.3,3283.2,2707.2,0.6124,4.277,1.25,80,38.6,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:31:04,Data,35.714,35.026,51.022,7.01,39.703,2366.23,28.28,44.193,0.04,3.059,1.099,3506.99,0.81,98.1,26.4,1420,22.14,2104.2,2076.3,2310.4,3252.2,2707.2,0.60753,4.159,1.09,80,36.2,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:31:08,Data,35.512,35.14,48.715,7.01,38.528,2368.04,28.28,44.825,0.04,3.007,1.04,3479.85,0.662,98.1,25.7,1421,22.41,2087.9,2047.9,2318.3,3270.5,2707.2,0.60203,4.046,0.9,80,34,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:31:11,Data,35.951,35.14,46.635,7.01,37.624,2368.94,28.29,45.366,0.04,2.975,0.996,3470.81,0.608,98.1,25.1,1421,22.73,2082.5,2039.7,2266.3,3230.5,2707.2,0.60806,3.97,0.71,80,32,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:31:15,Data,35.924,35.255,44.871,7.01,36.855,2370.75,28.28,46.359,0.04,2.949,0.944,3461.76,0.695,98,24.3,1422,23.18,2077.1,2002.8,2261.1,3202.7,2707.2,0.59999,3.894,0.52,80,30,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:31:19,Data,35.951,35.275,43.287,7.01,36.268,2368.94,28.3,47.172,0.04,2.935,0.91,3448.2,0.675,98,23.7,1421,23.63,2068.9,1962.1,2236.7,3156.5,2707.2,0.59359,3.845,0.32,80,28.1,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:31:23,Data,35.863,35.262,41.931,7.01,35.906,2368.04,28.3,48.165,0.04,2.895,0.884,3430.11,0.675,98,23.4,1421,24.08,2058.1,1917.6,2245.9,3143.1,2707.2,0.58092,3.778,0.15,80,26.3,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:31:26,Data,36.065,35.485,40.754,7.02,35.635,2368.04,28.27,49.61,0.04,2.886,0.86,3393.93,0.682,97.9,23,1421,24.85,2036.4,1938.7,2217.1,3129.5,2707.2,0.59132,3.746,0,80,24.6,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:31:30,Data,35.957,35.66,39.669,7.01,35.183,2370.75,28.27,50.783,0.03,2.887,0.847,3389.41,0.641,97.9,22.7,1422,25.39,2033.6,1955.2,2236.8,3151.2,2707.2,0.59219,3.734,0.03,80,23,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:31:33,Data,36.133,35.714,38.583,7.02,34.641,2371.66,28.28,51.957,0.04,2.87,0.816,3389.41,0.581,97.8,22.1,1423,25.98,2033.6,1911.5,2211,3106.9,2707.2,0.58447,3.686,0.21,80,21.3,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:31:37,Data,36.227,35.714,37.362,7.01,34.099,2371.66,28.28,53.131,0.03,2.83,0.793,3375.84,0.473,97.8,21.9,1424,26.61,2025.5,1896.7,2210.3,3098.3,2707.2,0.58303,3.624,0.41,80,19.8,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:31:41,Data,36.18,35.836,36.367,7.01,33.511,2373.46,28.3,54.575,0.04,2.814,0.764,3389.41,0.581,97.7,21.4,1424,27.29,2033.6,1901.3,2200.9,3094.4,2707.2,0.58656,3.577,0.55,80,18.2,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:31:44,Data,36.194,35.89,35.508,7.01,33.014,2373.46,28.3,55.658,0.04,2.793,0.741,3208.52,0.405,97.7,21,1424,27.83,1925.1,1870.3,2226.2,3096.1,2707.2,0.57533,3.533,0.65,80,16.8,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:31:48,Data,36.41,35.951,34.693,7.01,32.472,2374.37,28.32,56.922,0.05,2.765,0.712,3099.99,0.459,97.6,20.5,1424,28.51,1860,1886.4,2212.1,3098.2,2707.2,0.58058,3.477,0.74,80,15.4,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:31:52,Data,36.207,35.951,34.648,7.01,32.472,2374.37,28.33,58.096,0.03,2.761,0.698,3041.2,0.358,97.6,20.2,1424,29.05,1824.7,1873.3,2227.9,3100,2707.2,0.57337,3.46,0.8,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:31:55,Data,36.437,35.951,34.693,7.01,32.517,2373.46,28.34,59.902,0.03,2.755,0.698,3023.11,0.473,97.5,20.2,1424,29.91,1813.9,1873,2216.6,3089.8,2707.2,0.57406,3.453,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:31:59,Data,36.241,35.836,34.648,7.01,32.472,2373.46,28.33,60.624,0.04,2.75,0.696,3036.68,0.466,97.4,20.2,1424,30.36,1822,1890.2,2213.6,3095,2707.2,0.58211,3.446,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:32:03,Data,36.41,35.863,34.603,7.01,32.472,2373.46,28.34,62.249,0.03,2.758,0.699,3027.63,0.547,97.4,20.2,1424,31.17,1816.6,1888.3,2215.6,3095.7,2707.2,0.58229,3.457,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:32:06,Data,36.403,35.951,34.648,7.01,32.472,2374.37,28.34,63.874,0.03,2.776,0.697,3036.68,0.628,97.3,20.1,1424,31.94,1822,1884.9,2210.1,3095.5,2707.2,0.58066,3.473,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:32:10,Data,36.41,35.951,34.603,7.01,32.472,2373.46,28.34,65.409,0.03,2.758,0.7,3041.2,0.459,97.2,20.2,1424,32.7,1824.7,1874.8,2207,3086.7,2707.2,0.57798,3.458,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:32:14,Data,36.41,35.951,34.648,7.01,32.472,2373.46,28.34,66.853,0.05,2.754,0.705,3050.24,0.459,97.2,20.4,1424,33.43,1830.1,1865.1,2212.6,3080,2707.2,0.57738,3.459,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:32:17,Data,36.41,35.951,34.603,7.01,32.426,2371.66,28.33,68.027,0.04,2.759,0.708,3041.2,0.459,97.1,20.4,1423,34.01,1824.7,1898.9,2228.1,3115.1,2707.2,0.58177,3.468,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:32:21,Data,36.234,35.951,34.603,7.01,32.426,2370.75,28.36,69.742,0.04,2.748,0.711,3077.38,0.351,97.1,20.6,1422,34.87,1846.4,1885.6,2214.6,3096.6,2707.3,0.58266,3.459,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:32:25,Data,36.41,35.951,34.648,7.01,32.472,2373.46,28.36,71.367,0.03,2.748,0.705,3086.42,0.459,97,20.4,1424,35.68,1851.9,1883.3,2212,3087.6,2707.3,0.58136,3.454,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:32:28,Data,36.578,35.951,34.693,7.01,32.517,2374.37,28.36,72.722,0.04,2.762,0.707,3086.42,0.547,96.9,20.4,1424,36.32,1851.9,1881.1,2247.2,3114,2707.3,0.5744,3.469,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:32:32,Data,36.41,35.944,34.603,7.02,32.426,2373.46,28.36,74.437,0.04,2.758,0.706,3090.94,0.365,96.9,20.4,1424,37.17,1854.6,1884.8,2204.6,3090.2,2707.3,0.57892,3.464,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:32:36,Data,36.41,35.951,34.648,7.01,32.426,2371.66,28.36,75.611,0.03,2.76,0.705,3077.38,0.459,96.8,20.4,1422,37.85,1846.4,1906.7,2228.9,3122.5,2707.3,0.58238,3.467,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:32:39,Data,36.41,35.951,34.648,7.01,32.426,2372.56,28.36,77.416,0.04,2.739,0.712,3077.38,0.459,96.7,20.6,1424,38.75,1846.4,1875,2211.4,3102.1,2707.3,0.57788,3.45,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:32:43,Data,36.626,35.951,34.693,7.01,32.517,2370.75,28.36,78.861,0.04,2.732,0.718,3077.38,0.56,96.7,20.8,1423,39.48,1846.4,1886.7,2216.2,3093.6,2707.3,0.57505,3.45,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:32:46,Data,36.423,35.951,34.648,7.01,32.426,2368.04,28.36,80.125,0.03,2.741,0.715,3077.38,0.459,96.6,20.7,1421,40.06,1846.4,1901.6,2203.4,3094.4,2707.3,0.58639,3.455,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:32:50,Data,36.41,35.944,34.648,7.01,32.381,2368.94,28.37,81.479,0.04,2.748,0.715,3077.38,0.486,96.6,20.7,1421,40.74,1846.4,1889.3,2220.7,3095.1,2707.3,0.58081,3.465,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:32:54,Data,36.41,35.951,34.648,7.01,32.472,2368.04,28.36,82.923,0.04,2.748,0.723,3077.38,0.459,96.5,20.8,1421,41.46,1846.4,1889.4,2219.7,3102.9,2707.3,0.58136,3.47,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:32:57,Data,36.41,35.951,34.648,7.01,32.426,2366.23,28.36,84.097,0.04,2.762,0.718,3068.33,0.459,96.4,20.6,1420,42.05,1841,1872.4,2227.4,3097.1,2707.3,0.5757,3.48,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:33:01,Data,36.416,35.951,34.603,7.02,32.472,2365.33,28.36,84.909,0.04,2.755,0.715,3077.38,0.574,96.4,20.6,1420,42.41,1846.4,1883.1,2219.7,3088.5,2707.3,0.58096,3.469,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:33:05,Data,36.41,35.951,34.648,7.01,32.472,2366.23,28.37,86.173,0.03,2.762,0.72,3059.29,0.635,96.4,20.7,1420,43.09,1835.6,1879.8,2194.7,3079.4,2707.3,0.58322,3.482,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:33:08,Data,36.41,35.951,34.648,7.01,32.426,2366.23,28.36,87.437,0.03,2.758,0.724,3059.29,0.459,96.3,20.8,1420,43.72,1835.6,1866.5,2222.2,3089.3,2707.3,0.58004,3.481,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:33:12,Data,36.41,35.951,34.603,7.01,32.426,2365.33,28.36,88.43,0.04,2.753,0.72,3041.2,0.459,96.3,20.7,1420,44.17,1824.7,1885.4,2203.9,3079.1,2707.3,0.58439,3.471,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:33:16,Data,36.41,35.951,34.603,7.01,32.381,2366.23,28.36,89.514,0.03,2.761,0.718,3054.76,0.459,96.2,20.6,1419,44.71,1832.9,1890.8,2199.4,3083.7,2707.3,0.58385,3.479,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:33:19,Data,36.41,35.951,34.648,7.01,32.336,2365.33,28.36,90.326,0.03,2.776,0.72,3041.2,0.459,96.2,20.6,1420,45.16,1824.7,1882.6,2207.7,3095.4,2707.3,0.57455,3.496,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:33:23,Data,36.41,35.863,34.603,7.01,32.381,2365.33,28.37,91.319,0.04,2.758,0.724,3045.72,0.459,96.1,20.8,1420,45.61,1827.4,1883.8,2201.3,3082.8,2707.3,0.58123,3.482,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:33:27,Data,36.383,35.951,34.648,7.01,32.381,2365.33,28.36,92.042,0.03,2.746,0.724,3041.2,0.452,96.1,20.9,1419,46.02,1824.7,1879.9,2211.6,3087.9,2707.3,0.58227,3.471,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:33:30,Data,36.41,35.951,34.603,7.01,32.426,2364.43,28.36,92.854,0.04,2.757,0.725,3032.15,0.459,96.1,20.8,1419,46.43,1819.3,1882.3,2217.9,3095.6,2707.3,0.57779,3.481,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:33:34,Data,36.524,36.065,34.648,7.01,32.472,2407.81,28.36,93.667,0.03,2.754,0.729,3032.15,0.56,96.1,20.9,1445,46.88,1819.3,1884.8,2220.3,3098.6,2707.3,0.57705,3.484,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:33:38,Data,36.524,35.951,34.648,7.01,32.426,2415.94,28.37,94.389,0.03,2.757,0.728,3032.15,0.662,96.1,20.9,1450,47.24,1819.3,1886.6,2225.7,3111.4,2707.3,0.58023,3.485,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:33:41,Data,36.41,35.951,34.603,7.01,32.381,2420.46,28.36,95.111,0.04,2.766,0.725,3018.59,0.459,96.1,20.8,1452,47.6,1811.2,1879.2,2227.9,3092.9,2707.3,0.57213,3.491,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:33:45,Data,36.41,35.951,34.648,7.01,32.381,2418.66,28.37,95.834,0.03,2.754,0.726,3005.02,0.459,96,20.9,1451,47.96,1803,1881.8,2211.2,3089,2707.3,0.58194,3.48,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:33:49,Data,36.41,36.065,34.648,7.01,32.426,2360.81,28.36,96.195,0.03,2.763,0.724,2991.45,0.574,95.9,20.8,1416,48.1,1794.9,1898.8,2215.4,3102.1,2707.3,0.58398,3.487,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:33:52,Data,36.41,35.937,34.648,7.01,32.381,2359,28.36,97.007,0.03,2.76,0.727,2995.98,0.486,95.9,20.9,1415,48.5,1797.6,1889.1,2212.4,3096.5,2707.3,0.57448,3.487,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:33:56,Data,36.41,35.951,34.603,7.01,32.426,2362.62,28.35,97.639,0.04,2.755,0.733,2977.89,0.459,95.9,21,1417,48.82,1786.7,1861.1,2209.1,3080,2707.3,0.56916,3.487,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:34:00,Data,36.437,35.951,34.603,7.01,32.426,2358.1,28.37,98.091,0.04,2.764,0.731,2959.8,0.473,95.8,20.9,1414,49.05,1775.9,1863.5,2199.7,3071.8,2707.3,0.57605,3.495,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:34:03,Data,36.41,35.951,34.603,7.02,32.426,2360.81,28.37,98.361,0.03,2.75,0.725,2950.75,0.459,95.8,20.9,1416,49.23,1770.5,1906,2208.2,3107.2,2707.3,0.57861,3.475,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:34:07,Data,36.416,35.951,34.558,7.02,32.381,2360.81,28.37,98.993,0.04,2.741,0.731,2959.8,0.459,95.8,21,1416,49.5,1775.9,1868.7,2199.9,3080.3,2707.3,0.57742,3.47,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:34:11,Data,36.626,35.951,34.693,7.01,32.426,2357.19,28.36,99.354,0.04,2.75,0.731,2959.8,0.567,95.8,21,1414,49.72,1775.9,1857.1,2212.8,3077.1,2707.3,0.57091,3.48,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:34:14,Data,36.41,35.951,34.648,7.02,32.381,2357.19,28.36,99.354,0.04,2.751,0.729,2973.36,0.459,95.8,20.9,1414,49.68,1784,1891.3,2188.5,3076.6,2707.3,0.58424,3.48,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:34:18,Data,36.524,35.971,34.693,7.01,32.426,2357.19,28.37,99.896,0.03,2.755,0.727,2973.36,0.614,95.8,20.9,1414,49.9,1784,1869,2214.4,3087.8,2707.3,0.57306,3.483,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:34:21,Data,36.423,35.951,34.603,7.02,32.426,2356.29,28.36,100.077,0.03,2.751,0.727,2973.36,0.459,95.8,20.9,1414,50.04,1784,1879.1,2218.4,3094.7,2707.3,0.57474,3.48,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:34:25,Data,36.443,35.93,34.603,7.01,32.381,2357.19,28.36,100.618,0.03,2.761,0.725,2977.89,0.554,95.7,20.8,1414,50.26,1786.7,1879.6,2215.9,3085.3,2707.3,0.57881,3.487,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:34:29,Data,36.41,35.951,34.648,7.01,32.472,2358.1,28.36,100.799,0.04,2.748,0.728,2977.89,0.459,95.7,20.9,1415,50.4,1786.7,1886.1,2218.3,3102.6,2707.3,0.57841,3.476,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:34:32,Data,36.41,35.951,34.648,7.01,32.426,2357.19,28.37,100.98,0.03,2.744,0.731,2973.36,0.459,95.7,21,1415,50.49,1784,1857.7,2215.2,3078.2,2707.3,0.5771,3.475,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:34:36,Data,36.41,35.775,34.603,7.01,32.381,2362.62,28.36,101.612,0.04,2.747,0.738,2973.36,0.344,95.7,21.2,1418,50.85,1784,1878.7,2212.2,3084.5,2707.3,0.5798,3.485,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:34:40,Data,36.626,36.126,34.693,7.01,32.472,2360.81,28.37,101.792,0.03,2.758,0.727,2959.8,0.513,95.7,20.9,1416,50.9,1775.9,1867.7,2207.3,3079.9,2707.3,0.57383,3.485,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:34:43,Data,36.403,35.951,34.603,7.01,32.381,2360.81,28.36,101.702,0.04,2.762,0.73,2964.32,0.459,95.7,20.9,1416,50.85,1778.6,1902.2,2189.6,3080.2,2707.3,0.58669,3.493,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:34:47,Data,36.41,36.065,34.648,7.01,32.472,2362.62,28.37,101.973,0.04,2.756,0.732,2968.84,0.459,95.7,21,1418,51.03,1781.3,1880.9,2206.5,3087.2,2707.3,0.58064,3.487,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:34:51,Data,36.437,35.836,34.648,7.01,32.381,2360.81,28.37,102.243,0.04,2.757,0.733,2964.32,0.459,95.7,21,1416,51.12,1778.6,1886.9,2222.9,3108.4,2707.3,0.58189,3.489,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:34:54,Data,36.524,35.951,34.693,7.01,32.472,2361.71,28.36,102.243,0.03,2.755,0.732,2950.75,0.56,95.7,21,1415,51.17,1770.5,1853.8,2195,3060,2707.3,0.57573,3.487,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:34:58,Data,36.41,35.951,34.603,7.02,32.381,2360.81,28.36,102.514,0.03,2.762,0.728,2950.75,0.459,95.7,20.9,1416,51.26,1770.5,1875.7,2200,3082.6,2707.3,0.58137,3.49,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:35:02,Data,36.585,36.167,34.693,7.01,32.472,2360.81,28.37,102.875,0.04,2.759,0.729,2959.8,0.493,95.6,20.9,1416,51.44,1775.9,1911.8,2220.9,3074.4,2707.3,0.58495,3.489,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:35:05,Data,36.41,35.951,34.693,7.01,32.426,2362.62,28.36,103.056,0.04,2.758,0.727,2950.75,0.459,95.6,20.9,1418,51.57,1770.5,1879.1,2190.2,3071.3,2707.3,0.58778,3.485,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:35:09,Data,36.585,35.957,34.739,7.01,32.472,2360.81,28.36,103.146,0.04,2.758,0.733,2959.8,0.655,95.6,21,1416,51.53,1775.9,1872.7,2227,3102.5,2707.3,0.57513,3.49,0.85,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:35:13,Data,36.416,35.951,34.648,7.01,32.426,2360.81,28.36,103.146,0.03,2.76,0.726,2964.32,0.459,95.6,20.8,1416,51.57,1778.6,1885.6,2212.6,3098.9,2707.3,0.58014,3.486,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:35:16,Data,36.416,35.951,34.648,7.01,32.426,2360.81,28.36,103.056,0.04,2.756,0.732,2959.8,0.459,95.6,21,1417,51.53,1775.9,1899.6,2207.5,3095.4,2707.3,0.58074,3.487,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:35:20,Data,36.416,36.065,34.648,7.02,32.426,2361.71,28.36,103.327,0.04,2.767,0.731,2955.28,0.459,95.6,20.9,1418,51.71,1773.2,1904.8,2213.5,3106.3,2707.3,0.5821,3.497,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:35:24,Data,36.423,35.951,34.693,7.02,32.472,2363.52,28.36,103.327,0.03,2.77,0.734,2950.75,0.459,95.6,20.9,1418,51.66,1770.5,1880.2,2185.7,3061.5,2707.3,0.58587,3.504,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:35:27,Data,36.416,35.951,34.648,7.01,32.472,2362.62,28.36,103.598,0.03,2.745,0.728,2950.75,0.574,95.6,21,1418,51.8,1770.5,1901.1,2194.5,3065.1,2707.3,0.58551,3.473,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:35:31,Data,36.356,35.951,34.648,7.01,32.381,2364.43,28.37,103.598,0.04,2.742,0.734,2946.23,0.439,95.6,21.1,1419,51.84,1767.7,1885.8,2204.8,3095.2,2707.4,0.57935,3.477,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:35:35,Data,36.416,35.951,34.693,7.01,32.426,2365.33,28.36,103.869,0.04,2.746,0.739,2955.28,0.635,95.6,21.2,1420,51.98,1773.2,1895.8,2215.5,3090.5,2707.4,0.57347,3.485,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:35:38,Data,36.626,36.18,34.739,7.01,32.517,2366.23,28.36,103.959,0.03,2.751,0.733,2959.8,0.452,95.6,21.1,1420,51.93,1775.9,1892.4,2221.3,3100.1,2707.4,0.57946,3.485,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:35:42,Data,36.585,35.951,34.693,7.02,32.426,2366.23,28.36,103.959,0.04,2.748,0.731,2959.8,0.594,95.6,21,1420,51.93,1775.9,1894.4,2221.3,3107.1,2707.4,0.58224,3.479,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:35:45,Data,36.416,36.173,34.648,7.01,32.426,2363.52,28.37,104.139,0.03,2.753,0.73,2964.32,0.358,95.6,21,1418,52.07,1778.6,1900.9,2180.5,3075.8,2707.4,0.58531,3.484,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:35:49,Data,36.626,35.964,34.648,7.02,32.426,2363.52,28.36,104.139,0.04,2.745,0.733,2955.28,0.459,95.6,21.1,1418,52.02,1773.2,1912.4,2214.6,3100.9,2707.4,0.58193,3.478,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:35:53,Data,36.41,35.951,34.648,7.02,32.426,2359,28.37,104.139,0.04,2.751,0.74,2946.23,0.459,95.6,21.2,1416,52.02,1767.7,1887.3,2202.4,3102,2707.4,0.58705,3.493,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:35:56,Data,36.612,35.964,34.693,7.02,32.472,2360.81,28.37,104.139,0.04,2.746,0.738,2946.23,0.641,95.6,21.2,1417,52.11,1767.7,1912,2203.8,3103.7,2707.4,0.5853,3.484,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:36:00,Data,36.632,35.957,34.693,7.01,32.426,2360.81,28.36,104.23,0.03,2.76,0.731,2946.23,0.56,95.6,20.9,1415,52.11,1767.7,1876.8,2215,3087.7,2707.4,0.57397,3.491,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:36:04,Data,36.524,35.964,34.693,7.01,32.472,2360.81,28.36,104.501,0.04,2.772,0.73,2932.66,0.459,95.6,20.8,1416,52.16,1759.6,1891.2,2218.2,3109.6,2707.4,0.57967,3.502,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:36:07,Data,36.632,35.998,34.739,7.01,32.426,2360.81,28.36,104.501,0.04,2.759,0.734,2937.19,0.641,95.6,21,1415,52.25,1762.3,1881.1,2229.4,3101.3,2707.4,0.57356,3.493,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:36:11,Data,36.612,35.951,34.648,7.02,32.426,2360.81,28.36,104.681,0.04,2.75,0.735,2937.19,0.486,95.6,21.1,1416,52.39,1762.3,1905.8,2217.6,3112.4,2707.4,0.5841,3.485,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:36:15,Data,36.457,35.951,34.648,7.02,32.426,2360.81,28.35,104.771,0.04,2.75,0.734,2932.66,0.479,95.6,21,1416,52.34,1759.6,1884.5,2201.4,3080.1,2707.4,0.58558,3.483,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:36:18,Data,36.626,35.951,34.693,7.01,32.426,2359,28.37,104.501,0.03,2.748,0.733,2946.23,0.513,95.6,21,1416,52.3,1767.7,1920.3,2201,3104.3,2707.4,0.58522,3.481,0.85,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:36:22,Data,36.423,35.957,34.693,7.01,32.472,2359,28.37,104.771,0.03,2.753,0.735,2950.75,0.452,95.6,21.1,1416,52.39,1770.5,1884.6,2227.6,3111.2,2707.4,0.57788,3.488,0.85,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:36:26,Data,36.639,35.951,34.739,7.02,32.472,2359,28.37,104.862,0.04,2.757,0.738,2950.75,0.682,95.6,21.1,1415,52.43,1770.5,1868,2222.2,3089.5,2707.4,0.57889,3.495,0.85,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:36:29,Data,36.639,35.964,34.739,7.01,32.426,2357.19,28.37,104.681,0.03,2.756,0.739,2955.28,0.473,95.6,21.2,1414,52.39,1773.2,1895.3,2203.5,3095,2707.4,0.58638,3.494,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:36:33,Data,36.599,36.065,34.739,7.01,32.472,2356.29,28.37,104.771,0.04,2.762,0.74,2946.23,0.689,95.6,21.1,1414,52.39,1767.7,1859.5,2197.7,3070,2707.4,0.5735,3.502,0.85,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:36:37,Data,36.639,35.957,34.784,7.02,32.472,2356.29,28.36,104.771,0.04,2.754,0.738,2946.23,0.547,95.6,21.1,1414,52.39,1767.7,1871.8,2195.4,3079.2,2707.4,0.58606,3.492,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:36:40,Data,36.612,36.18,34.739,7.02,32.472,2358.1,28.36,105.042,0.04,2.742,0.734,2946.23,0.452,95.5,21.1,1414,52.48,1767.7,1852.9,2231.1,3089.6,2707.4,0.57154,3.476,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:36:44,Data,36.423,36.126,34.693,7.02,32.472,2357.19,28.37,104.952,0.04,2.754,0.738,2946.23,0.29,95.5,21.1,1414,52.48,1767.7,1886.3,2210.9,3081.7,2707.4,0.58198,3.492,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:36:48,Data,36.524,35.951,34.739,7.02,32.472,2357.19,28.36,104.952,0.04,2.758,0.736,2937.19,0.662,95.5,21.1,1414,52.52,1762.3,1904,2210.6,3111.1,2707.4,0.58677,3.496,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:36:51,Data,36.74,36.18,34.784,7.02,32.517,2357.19,28.36,104.862,0.04,2.768,0.73,2937.19,0.56,95.5,20.9,1414,52.43,1762.3,1862.2,2213.6,3083.4,2707.4,0.57494,3.498,0.85,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:36:55,Data,36.416,36.167,34.693,7.01,32.472,2358.1,28.36,104.952,0.03,2.765,0.735,2932.66,0.52,95.5,21,1415,52.48,1759.6,1881.5,2210.2,3075.3,2707.4,0.57798,3.501,0.85,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:36:59,Data,36.639,36.167,34.784,7.01,32.472,2356.29,28.36,104.952,0.04,2.753,0.738,2937.19,0.473,95.5,21.1,1414,52.52,1762.3,1922,2201.2,3106.3,2707.4,0.58981,3.491,0.85,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:37:02,Data,36.666,36.18,34.784,7.01,32.472,2357.19,28.37,105.042,0.04,2.743,0.736,2937.19,0.479,95.5,21.1,1414,52.48,1762.3,1864.5,2198.7,3078.3,2707.4,0.57818,3.478,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:37:06,Data,36.639,36.173,34.784,7.01,32.472,2356.29,28.36,105.042,0.03,2.729,0.739,2937.19,0.466,95.5,21.3,1414,52.52,1762.3,1884.9,2220.9,3079.9,2707.4,0.57808,3.468,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:37:09,Data,36.464,36.065,34.739,7.02,32.517,2357.19,28.36,104.771,0.04,2.739,0.735,2941.71,0.466,95.5,21.2,1415,52.48,1765,1876.1,2227.7,3098.1,2707.4,0.57464,3.474,0.85,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:37:13,Data,36.639,36.173,34.784,7.01,32.517,2357.19,28.37,105.042,0.04,2.748,0.742,2950.75,0.479,95.5,21.3,1414,52.52,1770.5,1892.4,2206.7,3087.2,2707.4,0.5843,3.489,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:37:17,Data,36.524,36.173,34.739,7.01,32.472,2357.19,28.37,105.042,0.04,2.759,0.738,2950.75,0.459,95.5,21.1,1414,52.52,1770.5,1902.1,2222,3118,2707.4,0.58523,3.496,0.85,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:37:20,Data,36.524,35.951,34.739,7.01,32.472,2357.19,28.36,105.313,0.04,2.743,0.738,2946.23,0.479,95.5,21.2,1414,52.66,1767.7,1889.6,2206.7,3093.3,2707.4,0.58491,3.481,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:37:24,Data,36.693,36.18,34.784,7.01,32.517,2357.19,28.37,104.952,0.04,2.747,0.734,2946.23,0.473,95.5,21.1,1415,52.52,1767.7,1882.3,2214.9,3105.6,2707.4,0.57525,3.48,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:37:28,Data,36.464,36.065,34.693,7.01,32.472,2358.1,28.36,105.042,0.04,2.745,0.734,2959.8,0.466,95.5,21.1,1414,52.52,1775.9,1880.9,2209.6,3085.7,2707.4,0.58231,3.478,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:37:31,Data,36.619,36.005,34.784,7.01,32.517,2359,28.36,105.313,0.03,2.742,0.735,2964.32,0.567,95.5,21.1,1416,52.66,1778.6,1850.1,2213.8,3073.8,2707.4,0.57302,3.478,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:37:35,Data,36.538,36.153,34.739,7.01,32.472,2360.81,28.36,105.042,0.03,2.739,0.732,2964.32,0.635,95.6,21.1,1416,52.52,1778.6,1868.3,2227.9,3101.5,2707.4,0.57214,3.469,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:37:39,Data,36.464,36.126,34.739,7.01,32.517,2362.62,28.36,105.223,0.03,2.757,0.736,2964.32,0.473,95.5,21.1,1418,52.66,1778.6,1888.5,2225.2,3098.9,2707.4,0.57279,3.493,0.85,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:37:42,Data,36.639,35.978,34.693,7.01,32.472,2363.52,28.36,105.042,0.04,2.744,0.743,2950.75,0.662,95.6,21.3,1418,52.52,1770.5,1897.3,2253.8,3133.6,2707.4,0.57385,3.487,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:37:46,Data,36.639,36.18,34.784,7.02,32.517,2362.62,28.35,105.403,0.04,2.748,0.746,2950.75,0.459,95.5,21.4,1418,52.7,1770.5,799.3,1557.1,1766.9,2707.4,0.45249,3.495,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:37:49,Data,36.639,36.18,34.784,7.01,32.517,2363.52,28.36,105.223,0.04,2.75,0.74,2950.75,0.459,95.5,21.2,1418,52.61,1770.5,800.85,1559.6,1788,2707.4,0.44461,3.49,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:37:53,Data,36.639,36.18,34.784,7.01,32.517,2363.52,28.36,105.042,0.03,2.763,0.738,2950.75,0.473,95.6,21.1,1418,52.52,1770.5,791.65,1563.1,1771.6,2707.4,0.44672,3.501,0.85,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:37:57,Data,36.639,35.957,34.648,7.01,32.426,2363.52,28.36,105.042,0.04,2.75,0.738,2941.71,0.682,95.6,21.1,1418,52.52,1765,817.44,1561.5,1786.6,2707.4,0.45379,3.487,0.85,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:38:00,Data,36.639,36.079,34.784,7.01,32.517,2362.62,28.36,105.313,0.03,2.748,0.733,2932.66,0.56,95.5,21.1,1418,52.66,1759.6,858.31,1559.9,1803.5,2707.4,0.47421,3.48,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:38:04,Data,36.47,35.971,34.784,7.01,32.517,2362.62,28.37,105.132,0.04,2.74,0.735,2937.19,0.621,95.6,21.2,1418,52.57,1762.3,836.25,1569.7,1800,2707.4,0.4636,3.475,0.85,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:38:08,Data,36.639,36.153,34.739,7.01,32.517,2363.52,28.37,105.223,0.04,2.751,0.731,2937.19,0.56,95.5,21,1418,52.61,1762.3,812.42,1552.6,1777.4,2707.4,0.45365,3.484,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:38:11,Data,36.639,36.16,34.784,7.01,32.517,2362.62,28.37,105.313,0.04,2.759,0.734,2955.28,0.635,95.5,21,1418,52.61,1773.2,843.53,1557.3,1793.7,2707.4,0.46681,3.492,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:38:15,Data,36.416,36.079,34.784,7.01,32.517,2365.33,28.37,105.042,0.04,2.747,0.734,2950.75,0.533,95.6,21.1,1419,52.52,1770.5,821.56,1569.4,1790.2,2707.4,0.45726,3.481,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:38:19,Data,36.423,35.951,34.739,7.01,32.472,2366.23,28.37,105.042,0.04,2.742,0.732,2946.23,0.574,95.6,21.1,1420,52.52,1767.7,804.78,1554.9,1771.5,2707.4,0.44331,3.474,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:38:22,Data,36.437,36.126,34.784,7.01,32.517,2366.23,28.36,105.223,0.03,2.748,0.738,2950.75,0.398,95.6,21.2,1420,52.61,1770.5,777.68,1577.4,1765.6,2707.4,0.44697,3.487,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:38:26,Data,36.626,36.005,34.784,7.01,32.517,2366.23,28.36,105.313,0.03,2.75,0.735,2950.75,0.459,95.5,21.1,1419,52.61,1770.5,820.89,1565.1,1793.7,2707.4,0.46253,3.486,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:38:29,Data,36.585,35.951,34.784,7.02,32.472,2366.23,28.36,105.042,0.04,2.739,0.738,2950.75,0.662,95.6,21.2,1420,52.57,1770.5,783.32,1531.6,1747,2707.4,0.45131,3.476,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:38:33,Data,36.626,35.957,34.784,7.01,32.517,2361.71,28.35,105.042,0.04,2.732,0.735,2946.23,0.567,95.6,21.2,1417,52.52,1767.7,802.8,1557.1,1784.4,2707.4,0.45179,3.468,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:38:37,Data,36.639,36.18,34.784,7.01,32.517,2365.33,28.36,105.042,0.04,2.742,0.738,2937.19,0.459,95.6,21.2,1420,52.57,1762.3,825.56,1562.7,1800,2707.4,0.45904,3.479,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:38:40,Data,36.626,35.971,34.829,7.01,32.562,2363.52,28.34,105.313,0.04,2.745,0.741,2941.71,0.668,95.5,21.3,1418,52.61,1765,825.19,1552.1,1783.6,2707.4,0.46099,3.486,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:38:44,Data,36.524,36.072,34.693,7.01,32.517,2362.62,28.34,105.313,0.04,2.74,0.741,2937.19,0.628,95.5,21.3,1418,52.61,1762.3,826.66,1579.6,1802.1,2707.4,0.45731,3.48,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:38:48,Data,36.639,36.18,34.784,7.01,32.517,2357.19,28.35,104.952,0.04,2.745,0.738,2932.66,0.459,95.5,21.1,1414,52.52,1759.6,796.97,1562.8,1773.9,2707.4,0.45358,3.482,0.85,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:38:51,Data,36.639,36.005,34.784,7.01,32.562,2357.19,28.36,105.042,0.04,2.745,0.736,2964.32,0.459,95.5,21.1,1414,52.52,1778.6,785.63,1568.6,1776.1,2707.4,0.45495,3.481,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:38:55,Data,36.416,36.167,34.829,7.01,32.517,2357.19,28.35,105.132,0.04,2.731,0.731,2964.32,0.452,95.5,21.1,1414,52.52,1778.6,782.24,1550.3,1763.7,2707.4,0.44581,3.463,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:38:59,Data,36.639,36.18,34.739,7.01,32.562,2357.19,28.35,105.132,0.04,2.731,0.728,2959.8,0.466,95.5,21,1414,52.52,1775.9,821.45,1567,1801.5,2707.4,0.45581,3.459,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:39:02,Data,36.626,36.079,34.784,7.01,32.426,2357.19,28.34,104.952,0.04,2.745,0.734,2959.8,0.547,95.5,21.1,1414,52.52,1775.9,836.01,1575.9,1805.9,2707.4,0.4588,3.479,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:39:06,Data,36.423,36.126,34.739,7.01,32.562,2357.19,28.34,105.223,0.04,2.74,0.734,2964.32,0.405,95.5,21.1,1414,52.66,1778.6,808.67,1572.6,1782.9,2707.4,0.44361,3.474,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:39:10,Data,36.599,35.964,34.739,7.01,32.562,2356.29,28.35,105.132,0.04,2.729,0.74,2959.8,0.662,95.5,21.3,1414,52.52,1775.9,830.47,1540.5,1794.7,2707.4,0.45533,3.47,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:39:13,Data,36.72,35.978,34.784,7.01,32.517,2357.19,28.36,105.042,0.04,2.744,0.739,2959.8,0.405,95.5,21.2,1414,52.52,1775.9,849.47,1586.4,1807,2707.4,0.45403,3.484,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:39:17,Data,36.632,36.153,34.784,7.01,32.517,2356.29,28.35,105.042,0.04,2.741,0.736,2955.28,0.513,95.5,21.2,1415,52.52,1773.2,808.41,1560.4,1783.7,2707.4,0.45661,3.479,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:39:20,Data,36.437,35.957,34.739,7.01,32.472,2357.19,28.35,105.042,0.04,2.736,0.738,2955.28,0.459,95.5,21.2,1414,52.48,1773.2,841.41,1552.3,1790.6,2707.4,0.46797,3.472,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:39:24,Data,36.639,36.133,34.829,7.01,32.607,2357.19,28.35,105.042,0.03,2.737,0.735,2932.66,0.506,95.5,21.2,1414,52.57,1759.6,783.63,1560.7,1775.4,2707.4,0.44797,3.472,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:39:28,Data,36.626,36.18,34.784,7.01,32.517,2357.19,28.34,105.313,0.04,2.731,0.733,2932.66,0.459,95.5,21.2,1414,52.61,1759.6,860.53,1580.4,1829.7,2707.4,0.46569,3.464,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:39:31,Data,36.639,35.957,34.784,7.01,32.562,2357.19,28.33,105.042,0.04,2.729,0.742,2937.19,0.675,95.5,21.4,1414,52.57,1762.3,804.52,1565.4,1789,2707.4,0.45441,3.471,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:39:35,Data,36.302,35.951,34.739,7.01,32.426,2358.1,28.35,105.494,0.04,2.751,0.738,2964.32,0.614,95.5,21.2,1414,52.75,1778.6,841.63,1592.8,1824.1,2707.4,0.45366,3.489,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:39:39,Data,36.41,35.951,34.739,7.01,32.472,2357.19,28.34,105.313,0.04,2.749,0.734,2964.32,0.459,95.5,21.1,1414,52.7,1778.6,879.43,1592.2,1848.9,2707.4,0.47237,3.484,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:39:42,Data,36.524,35.957,34.739,7.01,32.472,2357.19,28.34,105.584,0.04,2.736,0.729,2959.8,0.668,95.5,21,1415,52.75,1775.9,846.21,1573.6,1811.7,2707.4,0.46395,3.466,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:39:46,Data,36.423,35.951,34.784,7.01,32.517,2356.29,28.35,105.584,0.03,2.74,0.734,2959.8,0.459,95.5,21.1,1414,52.75,1775.9,865.44,1599.4,1841.9,2707.4,0.46131,3.475,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:39:50,Data,36.639,35.964,34.739,7.01,32.472,2356.29,28.35,105.764,0.04,2.73,0.738,2959.8,0.473,95.5,21.3,1414,52.88,1775.9,820.87,1577.2,1800.8,2707.4,0.4481,3.468,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:39:53,Data,36.632,35.957,34.739,7.01,32.472,2357.19,28.34,105.494,0.04,2.729,0.739,2964.32,0.547,95.5,21.3,1415,52.75,1778.6,831.32,1581.8,1820.6,2707.4,0.45901,3.468,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:39:57,Data,36.416,35.951,34.784,7.01,32.517,2356.29,28.34,105.584,0.04,2.742,0.736,2959.8,0.635,95.5,21.2,1414,52.79,1775.9,845.34,1585.7,1819.1,2707.4,0.46082,3.478,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:40:01,Data,36.518,36.038,34.739,7.01,32.517,2357.19,28.34,105.584,0.04,2.739,0.735,2950.75,0.486,95.5,21.2,1414,52.79,1770.5,820.34,1561.9,1794.2,2707.5,0.45957,3.476,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:40:04,Data,36.626,36.065,34.784,7.01,32.517,2357.19,28.33,105.584,0.04,2.724,0.74,2937.19,0.459,95.5,21.4,1414,52.79,1762.3,826.43,1577.2,1801.1,2707.5,0.45761,3.464,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:40:08,Data,36.524,35.951,34.739,7.01,32.562,2357.19,28.35,105.494,0.04,2.726,0.745,2937.19,0.662,95.5,21.5,1415,52.79,1762.3,838.83,1558.7,1800.4,2707.5,0.46537,3.47,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:40:12,Data,36.437,35.951,34.784,7.01,32.517,2356.29,28.34,105.584,0.04,2.729,0.743,2932.66,0.466,95.5,21.4,1414,52.79,1759.6,808.81,1583.3,1807.3,2707.5,0.44959,3.472,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:40:15,Data,36.41,35.951,34.693,7.02,32.472,2357.19,28.34,105.584,0.04,2.748,0.739,2937.19,0.459,95.5,21.2,1414,52.79,1762.3,825.93,1587.1,1808.2,2707.5,0.4567,3.487,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:40:19,Data,36.423,35.951,34.784,7.02,32.517,2357.19,28.33,105.584,0.03,2.721,0.736,2937.19,0.459,95.5,21.3,1415,52.79,1762.3,847.87,1582,1822.2,2707.5,0.46303,3.458,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:40:22,Data,36.518,35.951,34.739,7.02,32.472,2357.19,28.34,105.584,0.04,2.725,0.735,2941.71,0.473,95.5,21.2,1414,52.75,1765,816.38,1560,1786.9,2707.5,0.45506,3.461,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:40:26,Data,36.41,36.126,34.739,7.01,32.517,2357.19,28.35,105.494,0.04,2.723,0.731,2937.19,0.635,95.5,21.2,1414,52.75,1762.3,825.42,1574.9,1799.5,2707.5,0.45616,3.454,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:40:30,Data,36.416,35.951,34.739,7.01,32.517,2356.29,28.34,105.313,0.04,2.73,0.733,2946.23,0.675,95.5,21.2,1414,52.66,1767.7,851.07,1573.8,1816.2,2707.5,0.46389,3.464,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:40:33,Data,36.396,36.065,34.693,7.01,32.426,2357.19,28.34,105.403,0.03,2.725,0.736,2950.75,0.452,95.5,21.3,1414,52.75,1770.5,826.77,1574.4,1806.2,2707.5,0.46141,3.461,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:40:37,Data,36.626,36.18,34.784,7.01,32.517,2358.1,28.34,105.494,0.04,2.732,0.734,2946.23,0.459,95.5,21.2,1414,52.79,1767.7,836.28,1590.9,1807.7,2707.5,0.45231,3.466,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:40:41,Data,36.416,35.951,34.693,7.01,32.472,2356.29,28.34,105.584,0.03,2.728,0.736,2950.75,0.459,95.5,21.2,1414,52.84,1770.5,846.46,1576.2,1811.6,2707.5,0.45791,3.463,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:40:44,Data,36.464,35.951,34.739,7.01,32.517,2357.19,28.33,105.674,0.04,2.72,0.738,2946.23,0.466,95.5,21.3,1414,52.79,1767.7,817.78,1578.3,1809.5,2707.5,0.45299,3.458,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:40:48,Data,36.464,35.957,34.784,7.01,32.562,2356.29,28.34,105.403,0.03,2.72,0.734,2950.75,0.459,95.5,21.2,1414,52.7,1770.5,814.04,1597.1,1813.6,2707.5,0.44899,3.453,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:40:52,Data,36.416,35.951,34.784,7.01,32.517,2358.1,28.34,105.313,0.03,2.72,0.74,2941.71,0.459,95.5,21.4,1414,52.66,1765,849.75,1597.1,1836,2707.5,0.46084,3.46,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:40:55,Data,36.639,35.951,34.739,7.01,32.517,2356.29,28.34,105.313,0.03,2.722,0.734,2955.28,0.473,95.5,21.2,1414,52.66,1773.2,812.62,1585.3,1808.5,2707.5,0.45065,3.456,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:40:59,Data,36.41,36.173,34.739,7.01,32.426,2358.1,28.34,105.584,0.03,2.74,0.73,2937.19,0.432,95.5,21,1415,52.79,1762.3,841.35,1612,1840.4,2707.5,0.45412,3.47,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:41:03,Data,36.416,35.951,34.739,7.01,32.517,2356.29,28.34,105.403,0.04,2.731,0.727,2946.23,0.459,95.5,21,1415,52.7,1767.7,851.1,1578.5,1818,2707.5,0.45737,3.459,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:41:06,Data,36.41,35.951,34.693,7.01,32.472,2357.19,28.34,105.494,0.03,2.718,0.734,2946.23,0.459,95.5,21.3,1415,52.75,1767.7,842.01,1591,1823.5,2707.5,0.45826,3.451,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:41:10,Data,36.403,35.951,34.739,7.01,32.472,2356.29,28.34,105.584,0.04,2.72,0.731,2950.75,0.662,95.5,21.2,1414,52.79,1770.5,822.33,1589.3,1808,2707.5,0.45563,3.45,0.84,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:41:14,Data,36.437,35.951,34.784,7.01,32.517,2360.81,28.34,105.313,0.04,2.728,0.74,2950.75,0.459,95.5,21.3,1416,52.61,1770.5,823.81,1574.9,1810,2707.5,0.45749,3.468,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:41:17,Data,36.518,35.951,34.693,7.02,32.472,2363.52,28.34,105.223,0.03,2.716,0.739,2955.28,0.486,95.5,21.4,1418,52.61,1773.2,833.18,1561.8,1800.9,2707.5,0.46157,3.455,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:41:21,Data,36.45,35.728,34.739,7.01,32.517,2366.23,28.34,105.223,0.04,2.72,0.74,2946.23,0.641,95.5,21.4,1420,52.66,1767.7,863.31,1588.7,1835.7,2707.5,0.46847,3.459,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:41:25,Data,36.41,35.951,34.693,7.01,32.472,2366.23,28.33,105.494,0.03,2.715,0.738,2950.75,0.459,95.5,21.4,1420,52.75,1770.5,858.02,1591,1837.1,2707.5,0.46281,3.453,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:41:28,Data,36.612,35.951,34.739,7.01,32.517,2365.33,28.34,105.494,0.04,2.718,0.732,2946.23,0.506,95.5,21.2,1420,52.79,1767.7,848.27,1575.3,1820.5,2707.5,0.47007,3.448,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:41:32,Data,36.639,35.951,34.739,7.01,32.517,2366.23,28.34,105.313,0.03,2.713,0.73,2946.23,0.513,95.6,21.2,1420,52.61,1767.7,851.07,1591.4,1836.7,2707.5,0.46654,3.444,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:41:35,Data,36.632,36.065,34.829,7.01,32.562,2365.33,28.34,105.494,0.04,2.711,0.736,2946.23,0.574,95.5,21.4,1419,52.79,1767.7,792.68,1582.5,1791.3,2707.5,0.44472,3.448,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:41:39,Data,36.389,35.951,34.739,7.01,32.426,2366.23,28.34,105.223,0.04,2.714,0.738,2937.19,0.452,95.6,21.4,1419,52.66,1762.3,854.03,1589.5,1829.6,2707.5,0.45982,3.452,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:41:43,Data,36.41,35.951,34.739,7.01,32.472,2365.33,28.34,105.313,0.04,2.714,0.732,2937.19,0.655,95.5,21.2,1419,52.66,1762.3,814.01,1590.8,1814.6,2707.5,0.4522,3.446,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:41:46,Data,36.41,35.951,34.739,7.01,32.517,2366.23,28.34,105.584,0.04,2.727,0.734,2937.19,0.635,95.5,21.2,1420,52.75,1762.3,832.55,1590.7,1823,2707.5,0.4587,3.462,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:41:50,Data,36.41,35.951,34.739,7.01,32.517,2366.23,28.34,105.584,0.03,2.722,0.733,2937.19,0.459,95.5,21.2,1419,52.79,1762.3,828.13,1594.3,1828.2,2707.5,0.45155,3.455,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:41:54,Data,36.41,35.951,34.784,7.01,32.472,2366.23,28.34,105.313,0.03,2.712,0.741,2964.32,0.459,95.5,21.5,1420,52.66,1778.6,841.63,1587.1,1822.9,2707.5,0.46487,3.453,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:41:57,Data,36.524,36.038,34.739,7.01,32.517,2366.23,28.33,105.313,0.04,2.718,0.745,2950.75,0.52,95.5,21.5,1420,52.66,1770.5,832.6,1593.2,1819.7,2707.5,0.45711,3.463,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:42:01,Data,36.41,35.951,34.648,7.01,32.472,2363.52,28.33,105.223,0.03,2.721,0.742,2959.8,0.29,95.5,21.4,1418,52.66,1775.9,811.47,1572.4,1796.1,2707.5,0.44946,3.464,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:42:04,Data,36.41,35.951,34.739,7.01,32.517,2366.23,28.34,105.313,0.04,2.719,0.735,2950.75,0.459,95.5,21.3,1420,52.61,1770.5,804.38,1576.1,1790.7,2707.5,0.44132,3.454,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:42:08,Data,36.41,35.951,34.739,7.01,32.517,2365.33,28.34,105.313,0.03,2.711,0.732,2946.23,0.459,95.5,21.3,1419,52.66,1767.7,830.33,1589.9,1818.9,2707.5,0.44717,3.442,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:42:12,Data,36.369,36.119,34.739,7.01,32.517,2369.85,28.34,105.494,0.03,2.708,0.735,2946.23,0.567,95.5,21.3,1422,52.79,1767.7,841.88,1568,1805.8,2707.5,0.46776,3.442,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:42:15,Data,36.41,35.951,34.693,7.01,32.517,2368.04,28.34,105.584,0.04,2.701,0.734,2955.28,0.52,95.5,21.4,1421,52.79,1773.2,802.41,1574,1790.8,2707.5,0.44942,3.435,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:42:19,Data,36.437,35.951,34.693,7.01,32.472,2368.04,28.34,105.584,0.03,2.701,0.732,2959.8,0.459,95.5,21.3,1421,52.79,1775.9,800.86,1561.5,1778.4,2707.5,0.44925,3.433,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:42:23,Data,36.518,35.951,34.739,7.01,32.472,2365.33,28.33,105.494,0.04,2.71,0.731,2946.23,0.473,95.5,21.3,1419,52.79,1767.7,792.32,1573.9,1789.8,2707.5,0.44188,3.441,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:42:26,Data,36.356,35.951,34.739,7.01,32.472,2363.52,28.34,105.313,0.05,2.696,0.735,2950.75,0.459,95.5,21.4,1418,52.66,1770.5,822.71,1585.1,1810.8,2707.5,0.45545,3.432,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:42:30,Data,36.295,35.951,34.739,7.01,32.472,2363.52,28.34,105.584,0.04,2.692,0.73,2946.23,0.371,95.5,21.3,1418,52.75,1767.7,792.94,1559.7,1776.2,2707.5,0.44768,3.422,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:42:34,Data,36.41,35.951,34.693,7.01,32.426,2362.62,28.36,105.313,0.03,2.714,0.734,2950.75,0.459,95.5,21.3,1418,52.66,1770.5,796.07,1557.8,1771.2,2707.5,0.44982,3.448,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:42:37,Data,36.423,35.951,34.739,7,32.472,2363.52,28.36,105.494,0.04,2.719,0.735,2950.75,0.459,95.5,21.3,1418,52.79,1770.5,825.58,1555.4,1782.8,2707.5,0.46492,3.455,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:42:41,Data,36.612,35.957,34.739,7,32.562,2362.62,28.37,105.313,0.04,2.709,0.735,2946.23,0.56,95.5,21.4,1418,52.66,1767.7,805.11,1568.7,1787.5,2707.5,0.45085,3.443,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:42:44,Data,36.194,35.951,34.739,7,32.426,2363.52,28.36,105.494,0.04,2.715,0.736,2950.75,0.405,95.5,21.3,1419,52.75,1770.5,804.11,1575.9,1797.6,2707.5,0.44726,3.451,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:42:48,Data,36.41,35.951,34.693,7.01,32.472,2362.62,28.38,105.584,0.03,2.71,0.736,2950.75,0.459,95.5,21.4,1418,52.75,1770.5,791.79,1573.7,1786.5,2707.5,0.44676,3.446,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:42:52,Data,36.41,35.951,34.693,7,32.472,2363.52,28.38,105.494,0.03,2.709,0.74,2950.75,0.459,95.5,21.5,1418,52.75,1770.5,811.06,1564.6,1785.2,2707.5,0.45305,3.448,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:42:55,Data,36.524,35.951,34.693,7,32.472,2363.52,28.37,105.403,0.04,2.705,0.743,2946.23,0.662,95.5,21.6,1418,52.7,1767.7,815.92,1552.2,1778,2707.5,0.45679,3.449,0.83,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:42:59,Data,36.437,35.951,34.739,7.01,32.517,2363.52,28.38,105.494,0.03,2.698,0.735,2950.75,0.459,95.5,21.4,1418,52.79,1770.5,803.91,1574,1793.5,2707.5,0.45081,3.433,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:43:03,Data,36.43,35.951,34.784,7,32.517,2366.23,28.38,105.584,0.04,2.704,0.738,2937.19,0.473,95.5,21.4,1419,52.79,1762.3,805.68,1564.7,1783.3,2707.5,0.45329,3.442,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
