Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,4:43:06,Data,36.41,35.951,34.784,7,32.517,2362.62,28.38,105.584,0.04,2.702,0.738,2950.75,0.459,95.5,21.5,1418,52.75,1770.5,831.74,1584.2,1816,2707.5,0.45411,3.44,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:43:10,Data,36.423,35.951,34.784,7.01,32.562,2362.62,28.37,105.494,0.03,2.701,0.735,2932.66,0.459,95.5,21.4,1418,52.75,1759.6,806.34,1553.9,1779.3,2707.5,0.45371,3.436,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:43:14,Data,36.308,35.951,34.693,7.01,32.517,2359,28.36,105.584,0.03,2.704,0.735,2937.19,0.446,95.5,21.4,1415,52.79,1762.3,805,1555.3,1773.5,2707.5,0.45272,3.44,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:43:17,Data,36.639,35.964,34.784,7.01,32.562,2360.81,28.37,105.313,0.04,2.701,0.739,2950.75,0.52,95.5,21.5,1416,52.61,1770.5,826.68,1554.3,1787.2,2707.5,0.46193,3.441,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:43:21,Data,36.41,35.951,34.784,7.01,32.517,2359,28.37,105.584,0.03,2.695,0.741,2946.23,0.635,95.5,21.6,1417,52.79,1767.7,818.18,1576.3,1804.5,2707.5,0.45191,3.436,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:43:25,Data,36.423,35.829,34.739,7.01,32.517,2361.71,28.36,105.494,0.04,2.696,0.738,2950.75,0.466,95.5,21.5,1416,52.75,1770.5,1900.4,2248.5,3134,2707.5,0.57966,3.434,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:43:28,Data,36.41,35.951,34.739,7.01,32.472,2359,28.36,105.313,0.04,2.701,0.741,2946.23,0.574,95.5,21.5,1415,52.66,1767.7,1909.9,2233.7,3124.5,2707.5,0.58223,3.442,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:43:32,Data,36.41,35.951,34.648,7.01,32.426,2360.81,28.37,105.494,0.03,2.707,0.734,2955.28,0.466,95.5,21.3,1416,52.75,1773.2,1865.7,2235,3106,2707.5,0.56456,3.441,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:43:36,Data,36.241,35.903,34.739,7.01,32.472,2360.81,28.36,105.584,0.04,2.702,0.735,2950.75,0.594,95.5,21.4,1416,52.79,1770.5,1865.8,2232.5,3100.3,2707.5,0.5717,3.438,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:43:39,Data,36.383,35.951,34.693,7.01,32.472,2359,28.36,105.584,0.03,2.703,0.742,2941.71,0.452,95.5,21.5,1415,52.79,1765,1893.3,2238.4,3123.6,2707.5,0.57691,3.445,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:43:43,Data,36.41,35.951,34.739,7.01,32.517,2359,28.36,105.584,0.03,2.699,0.744,2946.23,0.459,95.5,21.6,1416,52.79,1767.7,1877.2,2238.3,3124,2707.5,0.57934,3.445,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:43:47,Data,36.41,35.951,34.693,7.01,32.472,2360.81,28.37,105.584,0.04,2.692,0.742,2950.75,0.459,95.5,21.6,1415,52.75,1770.5,1886.3,2226.8,3109.2,2707.5,0.56976,3.434,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:43:50,Data,36.41,35.951,34.739,7.01,32.472,2357.19,28.34,105.584,0.04,2.692,0.738,2959.8,0.466,95.5,21.5,1414,52.75,1775.9,1861.3,2217.4,3086.1,2707.5,0.57422,3.429,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:43:54,Data,36.41,35.951,34.739,7.01,32.517,2356.29,28.34,105.494,0.03,2.695,0.741,2950.75,0.459,95.5,21.6,1414,52.79,1770.5,1870.4,2240.5,3105.9,2707.5,0.57286,3.438,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:43:58,Data,36.41,35.951,34.739,7.01,32.517,2357.19,28.34,105.223,0.04,2.697,0.744,2946.23,0.459,95.5,21.6,1414,52.61,1767.7,1883.9,2232.6,3110.7,2707.5,0.57206,3.44,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:44:01,Data,36.41,35.937,34.739,7,32.426,2357.19,28.34,105.494,0.04,2.698,0.739,2950.75,0.506,95.5,21.5,1414,52.7,1770.5,1871.4,2212.7,3093.7,2707.5,0.57639,3.437,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:44:05,Data,36.41,35.951,34.739,7.01,32.517,2356.29,28.33,105.494,0.04,2.684,0.742,2946.23,0.459,95.5,21.7,1414,52.75,1767.7,1889.7,2228.9,3101.7,2707.5,0.57935,3.427,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:44:09,Data,36.41,35.951,34.739,7.01,32.562,2357.19,28.28,105.584,0.03,2.692,0.741,2955.28,0.574,95.5,21.6,1414,52.79,1773.2,1888,2211.5,3092.8,2707.5,0.57953,3.433,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:44:12,Data,36.585,35.951,34.739,7.01,32.517,2355.39,28.29,105.584,0.04,2.691,0.736,2950.75,0.506,95.5,21.5,1413,52.79,1770.5,1894.4,2223.1,3095.2,2707.5,0.57996,3.427,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:44:16,Data,36.464,35.951,34.739,7.01,32.562,2354.48,28.27,105.584,0.04,2.692,0.741,2946.23,0.25,95.5,21.6,1413,52.75,1767.7,1892.9,2229.2,3123.9,2707.5,0.57614,3.433,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:44:19,Data,36.585,35.951,34.784,7.01,32.562,2354.48,28.27,105.584,0.04,2.685,0.745,2946.23,0.479,95.5,21.7,1413,52.79,1767.7,1880.2,2242.6,3111.8,2707.5,0.5712,3.43,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:44:23,Data,36.437,35.951,34.874,7.01,32.562,2354.48,28.27,105.494,0.04,2.688,0.736,2950.75,0.466,95.5,21.5,1413,52.79,1770.5,1883.2,2216.8,3092.7,2707.5,0.58233,3.424,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:44:27,Data,36.497,35.951,34.739,7.01,32.562,2354.48,28.28,105.584,0.04,2.676,0.734,2950.75,0.486,95.5,21.5,1413,52.79,1770.5,1871.7,2222,3088.5,2707.5,0.57617,3.411,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:44:30,Data,36.612,35.978,34.784,7.01,32.607,2354.48,28.27,105.223,0.04,2.688,0.735,2950.75,0.574,95.5,21.5,1413,52.66,1770.5,1895.4,2218.9,3106.1,2707.5,0.57727,3.423,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:44:34,Data,36.41,35.951,34.739,7.01,32.517,2354.48,28.28,105.584,0.03,2.687,0.738,2946.23,0.459,95.5,21.6,1413,52.79,1767.7,1872.4,2216.5,3097.1,2707.5,0.57237,3.426,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:44:38,Data,36.41,35.951,34.784,7.01,32.562,2354.48,28.29,105.584,0.04,2.673,0.743,2964.32,0.459,95.5,21.8,1413,52.79,1778.6,1870.9,2243.2,3112.5,2707.5,0.56998,3.417,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:44:41,Data,36.41,35.951,34.784,7.01,32.562,2354.48,28.28,105.584,0.03,2.682,0.741,2964.32,0.459,95.5,21.6,1413,52.75,1778.6,1892.9,2229.5,3104.6,2707.5,0.58101,3.423,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:44:45,Data,36.585,35.951,34.784,7.01,32.562,2355.39,28.29,105.584,0.04,2.685,0.743,2959.8,0.513,95.5,21.7,1413,52.79,1775.9,1870.8,2221.9,3092.7,2707.5,0.57577,3.428,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:44:49,Data,36.423,35.951,34.739,7.01,32.562,2355.39,28.29,105.584,0.03,2.687,0.743,2964.32,0.459,95.5,21.7,1413,52.79,1778.6,1884.5,2231.1,3113.2,2707.5,0.5764,3.429,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:44:52,Data,36.578,35.951,34.784,7.01,32.562,2354.48,28.3,105.584,0.04,2.694,0.736,2950.75,0.5,95.5,21.5,1413,52.79,1770.5,1860.3,2232.5,3096,2707.5,0.57157,3.432,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:44:56,Data,36.41,36.153,34.784,7.01,32.607,2354.48,28.32,105.494,0.03,2.683,0.733,2946.23,0.662,95.5,21.5,1413,52.75,1767.7,1882.9,2228.2,3102.1,2707.5,0.57874,3.417,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:45:00,Data,36.41,35.951,34.784,7.01,32.562,2353.58,28.32,105.584,0.03,2.684,0.747,2946.23,0.574,95.5,21.8,1412,52.79,1767.7,1881.3,2223.9,3094.6,2707.5,0.58212,3.43,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:45:03,Data,36.639,36.065,34.829,7.01,32.652,2360.81,28.32,105.494,0.04,2.68,0.743,2959.8,0.459,95.5,21.7,1416,52.75,1775.9,1900.2,2228.5,3111.5,2707.6,0.57797,3.426,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:45:07,Data,36.632,35.964,34.829,7.01,32.607,2354.48,28.32,105.674,0.04,2.697,0.742,2950.75,0.52,95.5,21.6,1413,52.84,1770.5,1879.5,2231.2,3111,2707.6,0.57192,3.439,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:45:11,Data,36.41,35.951,34.829,7.01,32.562,2359,28.33,105.223,0.03,2.674,0.741,2950.75,0.459,95.5,21.7,1415,52.66,1770.5,1869.1,2225.4,3088.4,2707.6,0.57071,3.415,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:45:14,Data,36.416,35.964,34.919,7.01,32.607,2357.19,28.34,105.313,0.04,2.678,0.741,2950.75,0.52,95.5,21.7,1414,52.66,1770.5,1890.6,2222,3100.5,2707.6,0.57662,3.419,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:45:18,Data,36.626,35.978,34.874,7.01,32.652,2357.19,28.34,105.403,0.04,2.694,0.736,2946.23,0.574,95.5,21.5,1414,52.7,1767.7,1886.7,2234.7,3112.8,2707.6,0.5794,3.431,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:45:22,Data,36.464,35.971,34.829,7.01,32.652,2357.19,28.34,105.313,0.04,2.677,0.738,2955.28,0.439,95.5,21.6,1414,52.66,1773.2,1886.5,2244.3,3122.4,2707.6,0.57126,3.413,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:45:25,Data,36.464,36.065,34.874,7.01,32.607,2354.48,28.34,105.584,0.04,2.686,0.746,2959.8,0.466,95.5,21.7,1413,52.79,1775.9,1877,2243.1,3113.8,2707.6,0.56989,3.432,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:45:29,Data,36.632,36.167,34.874,7.01,32.652,2355.39,28.34,105.494,0.04,2.682,0.743,2964.32,0.479,95.5,21.7,1413,52.79,1778.6,1881,2229.7,3102.9,2707.6,0.57625,3.426,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:45:32,Data,36.632,35.951,34.874,7.01,32.607,2355.39,28.34,105.313,0.03,2.678,0.736,2964.32,0.486,95.5,21.6,1413,52.66,1778.6,1887,2220,3120.3,2707.6,0.57989,3.413,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:45:36,Data,36.41,36.126,34.829,7.01,32.607,2354.48,28.34,105.313,0.03,2.683,0.733,2964.32,0.284,95.5,21.4,1412,52.66,1778.6,1896.4,2231.7,3114.4,2707.6,0.5784,3.417,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:45:40,Data,36.41,36.065,34.829,7.01,32.652,2354.48,28.34,105.313,0.04,2.681,0.741,2964.32,0.459,95.5,21.7,1412,52.66,1778.6,1885.1,2228.6,3112.2,2707.6,0.57221,3.421,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:45:43,Data,36.639,36.005,34.919,7.01,32.698,2354.48,28.34,105.223,0.03,2.691,0.735,2959.8,0.459,95.5,21.5,1413,52.66,1775.9,1871.3,2228.1,3106.4,2707.6,0.57457,3.428,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:45:47,Data,36.639,36.18,34.874,7.01,32.652,2354.48,28.33,105.403,0.04,2.701,0.743,2959.8,0.459,95.5,21.6,1413,52.7,1775.9,1892.2,2217.3,3098,2707.6,0.57978,3.442,0.8,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:45:51,Data,36.524,36.18,34.874,7.01,32.652,2354.48,28.34,105.313,0.04,2.673,0.743,2955.28,0.452,95.5,21.7,1413,52.66,1773.2,1895.4,2231.5,3123.5,2707.6,0.57578,3.417,0.8,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:45:54,Data,36.524,35.971,34.874,7.01,32.698,2354.48,28.33,105.313,0.04,2.676,0.744,2950.75,0.452,95.5,21.8,1413,52.7,1770.5,1884.1,2235,3102.5,2707.6,0.57547,3.421,0.8,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:45:58,Data,36.437,36.153,34.829,7.01,32.652,2357.19,28.34,105.313,0.03,2.686,0.734,2950.75,0.358,95.5,21.5,1414,52.66,1770.5,1887.8,2223.2,3106.3,2707.6,0.57627,3.419,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:46:02,Data,36.632,35.964,34.919,7.02,32.743,2357.19,28.32,105.313,0.04,2.68,0.743,2950.75,0.547,95.5,21.7,1414,52.57,1770.5,1878.4,2219.6,3090.9,2707.6,0.58027,3.422,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:46:05,Data,36.639,36.18,34.919,7.01,32.698,2357.19,28.34,105.223,0.03,2.675,0.744,2964.32,0.459,95.5,21.7,1415,52.66,1778.6,1906.3,2208.7,3106.3,2707.6,0.58008,3.419,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:46:09,Data,36.632,36.092,34.919,7.01,32.743,2360.81,28.34,105.042,0.03,2.692,0.738,2964.32,0.398,95.6,21.5,1416,52.52,1778.6,1900.6,2218.7,3109.9,2707.6,0.58591,3.431,0.81,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:46:13,Data,36.754,36.18,34.965,7.01,32.743,2363.52,28.33,105.313,0.03,2.669,0.736,2964.32,0.486,95.5,21.6,1418,52.66,1778.6,1899.5,2210.3,3104,2707.6,0.5801,3.405,0.8,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:46:16,Data,36.639,36.18,34.919,7.01,32.698,2366.23,28.34,105.223,0.03,2.672,0.749,2950.75,0.459,95.5,21.9,1420,52.61,1770.5,1862.5,2219.3,3085.8,2707.6,0.57236,3.421,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:46:20,Data,36.639,36.005,34.874,7.01,32.652,2363.52,28.34,105.313,0.04,2.667,0.743,2950.75,0.344,95.5,21.8,1418,52.61,1770.5,1894.9,2225.6,3109.8,2707.6,0.57718,3.409,0.82,80,15,0.1,ON,ON,2.6,7.7,26,26
6/26/2025,4:46:24,Data,36.416,36.133,34.874,7.01,32.698,2366.23,28.34,105.042,0.03,2.665,0.743,2950.75,0.432,95.6,21.8,1420,52.52,1770.5,1865.4,2210,3081.1,2707.6,0.57853,3.41,0.81,80,15,0.6,ON,ON,2.6,7.7,26,26
6/26/2025,4:46:27,Data,36.585,36.052,34.919,7.01,32.698,2366.23,28.33,105.313,0.04,2.67,0.745,2946.23,0.5,95.6,21.8,1420,52.66,1767.7,1907.2,2203.8,3104.5,2707.6,0.58526,3.414,0.8,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:46:31,Data,36.639,36.18,35.1,7.01,32.833,2364.43,28.34,105.223,0.04,2.659,0.749,2959.8,0.459,95.5,22,1418,52.61,1775.9,1868.9,2214.9,3094.6,2707.6,0.57187,3.408,0.8,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:46:35,Data,36.639,36.18,35.146,7.01,33.014,2363.52,28.33,105.042,0.03,2.631,0.747,2959.8,0.459,95.6,22.1,1418,52.52,1775.9,1889.5,2198.8,3091.5,2707.6,0.57509,3.378,0.79,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:46:38,Data,36.639,36.18,35.236,7.01,33.15,2363.52,28.34,105.042,0.03,2.589,0.757,2964.32,0.459,95.6,22.6,1418,52.57,1778.6,1897.7,2195.5,3089,2707.6,0.5844,3.346,0.78,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:46:42,Data,36.639,36.18,35.327,7.01,33.24,2366.23,28.34,105.223,0.04,2.54,0.76,2973.36,0.459,95.6,23,1419,52.57,1784,1905.3,2226.4,3124,2707.6,0.57581,3.3,0.76,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:46:45,Data,36.869,36.41,35.643,7.01,33.692,2365.33,28.34,105.042,0.03,2.494,0.764,2959.8,0.459,95.6,23.5,1420,52.52,1775.9,1883.3,2230.3,3102.4,2707.6,0.57677,3.259,0.74,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:46:49,Data,36.876,36.443,36.005,7.02,34.189,2363.52,28.34,105.042,0.04,2.427,0.772,2973.36,0.216,95.6,24.1,1418,52.52,1784,1897.1,2225.9,3122.9,2707.6,0.57452,3.2,0.69,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:46:53,Data,36.869,36.639,36.322,7.01,34.596,2362.62,28.34,105.042,0.04,2.316,0.783,2977.89,0.23,95.6,25.3,1418,52.52,1786.7,1876.3,2208.7,3081.4,2707.6,0.57475,3.099,0.63,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:46:56,Data,37.314,36.876,36.955,7.01,35.319,2363.52,28.34,105.042,0.04,2.161,0.797,2991.45,0.446,95.6,26.9,1419,52.48,1794.9,1883.4,2235.2,3117.4,2707.6,0.57382,2.957,0.57,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:47:00,Data,37.328,37.274,37.498,7.01,36.087,2365.33,28.34,105.042,0.03,1.989,0.813,3018.59,0.115,95.6,29,1419,52.52,1811.2,1899.4,2223.9,3096.8,2707.6,0.5752,2.801,0.46,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:47:04,Data,37.557,37.328,37.86,7.02,36.539,2363.52,28.37,105.132,0.03,1.767,0.834,3032.15,0.23,95.6,32.1,1418,52.52,1819.3,1851.4,2198.4,3058.5,2707.6,0.57501,2.6,0.32,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:47:07,Data,37.773,37.584,38.312,7.02,37.081,2363.52,28.36,105.132,0.04,1.556,0.846,3054.76,0.088,95.6,35.2,1418,52.52,1832.9,1898.5,2190.5,3108.1,2707.6,0.58105,2.402,0.16,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:47:11,Data,37.794,37.794,38.493,7.02,37.307,2362.62,28.36,105.042,0.03,1.357,0.855,3099.99,0,95.6,38.6,1418,52.52,1860,1865.5,2199.1,3077.9,2707.6,0.57288,2.211,0,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:47:15,Data,38.023,38.023,38.9,7.02,37.714,2360.81,28.36,104.771,0.03,1.161,0.867,3167.82,0,95.6,42.8,1416,52.39,1900.7,1873.4,2208.8,3081.1,2707.6,0.57631,2.028,0,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:47:18,Data,38.023,38.023,38.855,7.01,37.714,2357.19,28.36,104.952,0.04,1.043,0.869,3231.13,0,95.5,45.5,1414,52.52,1938.7,1868.2,2218.4,3097.4,2707.6,0.56994,1.912,0,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:47:22,Data,38.077,38.253,39.126,7.02,38.076,2357.19,28.36,104.681,0.04,0.986,0.872,3289.92,0.223,95.6,46.9,1414,52.39,1974,1873.9,2220.7,3093.5,2707.6,0.577,1.858,0.08,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:47:26,Data,38.138,38.253,39.217,7.01,38.121,2357.19,28.36,104.501,0.03,0.892,0.874,3308.01,0.02,95.6,49.5,1414,52.3,1984.8,1864.3,2215.7,3076.8,2707.6,0.56842,1.765,0.22,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:47:29,Data,38.253,38.253,39.352,7.01,38.347,2357.19,28.37,104.501,0.04,0.867,0.876,3308.01,0,95.6,50.2,1414,52.25,1984.8,1864.8,2218.1,3089.3,2707.6,0.56779,1.743,0.26,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:47:33,Data,38.253,38.253,39.352,7.01,38.347,2356.29,28.36,104.139,0.04,0.824,0.878,3317.05,0,95.6,51.6,1414,52.07,1990.2,1873.4,2197.4,3074.9,2707.6,0.57653,1.702,0.3,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:47:37,Data,38.253,38.469,39.443,7.01,38.437,2360.81,28.37,103.598,0.04,0.813,0.876,3339.66,0.108,95.6,51.9,1416,51.84,2003.8,1850.6,2213.7,3075,2707.6,0.5657,1.69,0.31,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:47:40,Data,38.253,38.314,39.443,7.01,38.437,2361.71,28.38,103.417,0.04,0.806,0.878,3348.71,0.122,95.6,52.2,1416,51.66,2009.2,1852.2,2190.2,3051.9,2707.6,0.57857,1.684,0.31,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:47:44,Data,38.253,38.428,39.443,7.01,38.437,2361.71,28.38,103.056,0.04,0.794,0.874,3362.28,0.176,95.6,52.4,1416,51.53,2017.4,1849,2217.2,3084.5,2707.6,0.56359,1.668,0.32,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:47:48,Data,38.253,38.28,39.488,7.01,38.482,2360.81,28.38,102.875,0.03,0.79,0.875,3375.84,0.054,95.6,52.6,1415,51.39,2025.5,1862.1,2222.3,3075.5,2707.6,0.57578,1.664,0.33,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:47:51,Data,38.253,38.482,39.533,7.01,38.482,2361.71,28.42,102.514,0.04,0.789,0.873,3389.41,0.23,95.7,52.5,1417,51.26,2033.6,1872.1,2222.2,3100.3,2707.6,0.5665,1.662,0.33,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:47:55,Data,38.253,38.307,39.533,7.01,38.482,2363.52,28.43,101.973,0.03,0.794,0.869,3407.5,0.054,95.7,52.3,1418,50.99,2044.5,1864,2206.9,3067.4,2707.6,0.58008,1.663,0.33,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:47:59,Data,38.361,38.482,39.578,7.01,38.573,2362.62,28.43,101.521,0.04,0.784,0.868,3416.54,0.047,95.7,52.5,1418,50.76,2049.9,1874.1,2224.3,3101.3,2707.6,0.57198,1.652,0.34,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:48:02,Data,38.368,38.482,39.578,7.01,38.573,2363.52,28.46,101.07,0.04,0.789,0.869,3416.54,0.203,95.7,52.4,1418,50.58,2049.9,1879.4,2212.6,3088.3,2707.6,0.58094,1.659,0.33,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:48:06,Data,38.253,38.476,39.533,7.01,38.437,2363.52,28.47,100.98,0.04,0.791,0.866,3430.11,0.209,95.7,52.3,1418,50.49,2058.1,779.58,1543.7,1758,2707.6,0.44058,1.659,0.33,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:48:10,Data,38.253,38.327,39.533,7.02,38.482,2363.52,28.5,100.98,0.04,0.792,0.858,3461.76,0.054,95.7,52,1418,50.4,2077.1,805.95,1576,1790.8,2707.6,0.45187,1.65,0.34,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:48:13,Data,38.253,38.469,39.488,7.01,38.482,2363.52,28.5,100.618,0.03,0.784,0.865,3470.81,0.203,95.7,52.5,1419,50.31,2082.5,760.18,1561.6,1760.8,2707.6,0.43375,1.648,0.34,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:48:17,Data,38.253,38.482,39.533,7.01,38.482,2365.33,28.52,100.348,0.04,0.787,0.864,3484.38,0.23,95.8,52.3,1419,50.17,2090.6,782.95,1547.6,1753.8,2707.6,0.44828,1.651,0.34,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:48:20,Data,38.26,38.482,39.578,7.01,38.573,2366.23,28.52,100.348,0.03,0.787,0.857,3479.85,0.23,95.8,52.1,1420,50.17,2087.9,784.7,1553.6,1765.4,2707.6,0.44145,1.645,0.34,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:48:24,Data,38.253,38.307,39.578,7.01,38.482,2363.52,28.52,100.077,0.03,0.787,0.855,3502.46,0.23,95.8,52.1,1418,50.04,2101.5,792.25,1556.2,1766.7,2707.6,0.45031,1.642,0.34,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:48:28,Data,38.253,38.482,39.533,7.01,38.528,2363.52,28.52,99.716,0.03,0.783,0.861,3516.03,0.115,95.8,52.4,1418,49.86,2109.6,782,1568.5,1781.6,2707.6,0.43536,1.644,0.34,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:48:31,Data,38.253,38.482,39.533,7.02,38.482,2362.62,28.55,99.716,0.04,0.79,0.852,3516.03,0.23,95.8,51.9,1418,49.86,2109.6,791.23,1552.7,1765.1,2707.7,0.44842,1.642,0.34,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:48:35,Data,38.476,38.307,39.624,7.01,38.573,2362.62,28.55,99.625,0.04,0.792,0.848,3525.08,0.027,95.8,51.7,1418,49.77,2115,781.42,1555.8,1767.9,2707.7,0.44295,1.641,0.35,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:48:39,Data,38.253,38.482,39.533,7.01,38.528,2365.33,28.56,99.535,0.04,0.791,0.85,3529.6,0.23,95.8,51.9,1420,49.77,2117.8,790.91,1573,1783.5,2707.7,0.44444,1.64,0.35,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:48:42,Data,38.253,38.482,39.578,7.01,38.528,2365.33,28.56,99.535,0.03,0.786,0.849,3543.16,0.115,95.8,51.9,1419,49.77,2125.9,767.82,1540.1,1753.7,2707.7,0.44339,1.635,0.34,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:48:46,Data,38.253,38.482,39.578,7.01,38.573,2366.23,28.59,99.535,0.03,0.782,0.852,3556.73,0.23,95.8,52.1,1420,49.77,2134,788.21,1573.2,1784.3,2707.7,0.44168,1.634,0.35,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:48:50,Data,38.253,38.476,39.578,7.01,38.528,2365.33,28.6,99.625,0.05,0.791,0.839,3570.3,0.203,95.8,51.5,1420,49.81,2142.2,787.42,1552.3,1763.4,2707.7,0.44944,1.632,0.36,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:48:53,Data,38.341,38.482,39.578,7.01,38.573,2363.52,28.59,99.445,0.03,0.789,0.84,3565.78,0.216,95.8,51.6,1418,49.77,2139.5,771.3,1583.4,1784.7,2707.7,0.43357,1.629,0.35,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:48:57,Data,38.253,38.482,39.578,7.01,38.573,2362.62,28.6,99.535,0.03,0.791,0.839,3565.78,0.23,95.8,51.5,1418,49.81,2139.5,773.03,1553.3,1764.6,2707.7,0.43704,1.631,0.35,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:49:01,Data,38.253,38.482,39.578,7.01,38.528,2360.81,28.6,99.806,0.03,0.789,0.846,3579.34,0.23,95.8,51.7,1416,49.9,2147.6,785.18,1554.4,1761.5,2707.7,0.44955,1.633,0.35,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:49:04,Data,38.253,38.469,39.578,7.01,38.573,2360.81,28.6,99.445,0.04,0.783,0.84,3592.91,0.209,95.8,51.8,1415,49.77,2155.7,758.61,1550.8,1749.3,2707.7,0.43215,1.623,0.36,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:49:08,Data,38.253,38.482,39.578,7.01,38.528,2357.19,28.59,100.167,0.04,0.788,0.835,3611,0.23,95.8,51.4,1414,50.08,2166.6,785.8,1562.6,1772,2707.7,0.44461,1.622,0.35,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:49:12,Data,38.253,38.482,39.624,7.01,38.573,2356.29,28.62,100.257,0.03,0.783,0.828,3611,0.23,95.7,51.4,1414,50.13,2166.6,783.55,1542.2,1761.4,2707.7,0.45611,1.612,0.35,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:49:15,Data,38.361,38.482,39.624,7.01,38.573,2357.19,28.6,100.348,0.04,0.795,0.838,3620.04,0.203,95.7,51.3,1415,50.13,2172,778.39,1553.8,1763.3,2707.7,0.44188,1.633,0.36,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:49:19,Data,38.476,38.482,39.624,7.01,38.573,2360.81,28.6,100.618,0.04,0.793,0.834,3629.09,0.176,95.7,51.3,1416,50.26,2177.5,779.04,1547.4,1756.4,2707.7,0.45785,1.628,0.36,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:49:23,Data,38.368,38.307,39.624,7.01,38.573,2360.81,28.6,100.98,0.04,0.788,0.834,3638.13,0.014,95.7,51.4,1416,50.4,2182.9,777.79,1557.1,1770,2707.7,0.4521,1.621,0.36,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:49:26,Data,38.253,38.482,39.578,7.01,38.528,2357.19,28.59,100.799,0.03,0.79,0.83,3638.13,0.23,95.7,51.2,1415,50.49,2182.9,755.27,1571,1766.5,2707.7,0.42741,1.622,0.35,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:49:30,Data,38.253,38.482,39.669,7.01,38.573,2357.19,28.59,101.16,0.04,0.783,0.832,3647.18,0.23,95.7,51.5,1414,50.63,2188.3,794.17,1563,1777.5,2707.7,0.43787,1.615,0.36,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:49:33,Data,38.266,38.482,39.669,7.01,38.618,2357.19,28.59,101.431,0.03,0.791,0.828,3647.18,0.23,95.7,51.1,1414,50.72,2188.3,798.62,1579.9,1792.8,2707.7,0.44949,1.618,0.36,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:49:37,Data,38.28,38.482,39.624,7.01,38.618,2356.29,28.59,101.702,0.03,0.787,0.826,3665.26,0.223,95.7,51.2,1414,50.85,2199.2,785.57,1560.7,1775.7,2707.7,0.44239,1.612,0.35,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:49:41,Data,38.253,38.482,39.669,7.01,38.573,2355.39,28.61,101.882,0.04,0.788,0.822,3665.26,0.23,95.7,51.1,1413,50.99,2199.2,772.76,1550.9,1760,2707.7,0.44925,1.61,0.36,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:49:44,Data,38.253,38.482,39.669,7.01,38.618,2351.77,28.6,102.424,0.04,0.781,0.819,3665.26,0.054,95.6,51.2,1411,51.21,2199.2,773.03,1564.8,1771.9,2707.7,0.43311,1.6,0.36,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:49:48,Data,38.253,38.482,39.624,7.01,38.573,2351.77,28.6,102.875,0.04,0.785,0.817,3665.26,0.23,95.6,51,1411,51.48,2199.2,773.54,1564.5,1768.8,2707.7,0.43798,1.603,0.36,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:49:52,Data,38.253,38.482,39.624,7.01,38.618,2351.77,28.6,102.785,0.04,0.788,0.827,3665.26,0.23,95.6,51.2,1411,51.44,2199.2,795.49,1571.2,1783.8,2707.7,0.43951,1.614,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:49:55,Data,38.428,38.482,39.624,7.01,38.618,2352.68,28.6,103.056,0.04,0.784,0.819,3660.74,0.203,95.6,51,1411,51.53,2196.4,797.86,1537.5,1757.8,2707.7,0.45596,1.604,0.35,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:49:59,Data,38.253,38.462,39.624,7.01,38.618,2354.48,28.61,103.688,0.04,0.784,0.819,3683.35,0.142,95.6,51.1,1412,51.8,2210,795.03,1554.1,1766.7,2707.7,0.45234,1.604,0.36,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:50:03,Data,38.455,38.482,39.669,7.01,38.618,2355.39,28.6,103.869,0.04,0.795,0.827,3696.92,0.007,95.6,51,1413,51.98,2218.2,772.57,1560.6,1763,2707.7,0.43811,1.622,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:50:06,Data,38.266,38.482,39.669,7.01,38.618,2357.19,28.59,104.049,0.04,0.791,0.814,3710.49,0.23,95.6,50.7,1414,52.02,2226.3,765.63,1566.8,1768.8,2707.7,0.43387,1.605,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:50:10,Data,38.469,38.482,39.669,7.01,38.618,2355.39,28.6,104.501,0.04,0.785,0.81,3710.49,0.176,95.6,50.8,1413,52.16,2226.3,791.49,1559.5,1777.2,2707.7,0.44378,1.595,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:50:13,Data,38.428,38.482,39.714,7.01,38.618,2354.48,28.6,104.591,0.04,0.785,0.814,3678.83,0.027,95.6,50.9,1413,52.25,2207.3,776.93,1577.6,1785.5,2707.7,0.43935,1.599,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:50:17,Data,38.26,38.482,39.669,7.01,38.618,2353.58,28.6,105.042,0.03,0.789,0.812,3692.4,0.23,95.5,50.7,1413,52.57,2215.4,764.4,1555.9,1756.4,2707.7,0.43511,1.601,0.36,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:50:21,Data,38.476,38.496,39.714,7.01,38.618,2355.39,28.6,105.042,0.03,0.784,0.808,3692.4,0.068,95.5,50.7,1413,52.52,2215.4,787.96,1572.1,1782.6,2707.7,0.44449,1.592,0.36,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:50:24,Data,38.253,38.482,39.624,7.01,38.573,2354.48,28.6,105.584,0.03,0.787,0.813,3705.97,0.23,95.5,50.8,1413,52.79,2223.6,778.12,1569.3,1775.2,2707.7,0.4361,1.599,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:50:28,Data,38.469,38.482,39.714,7.01,38.663,2353.58,28.6,105.313,0.04,0.789,0.816,3710.49,0.176,95.5,50.8,1412,52.66,2226.3,772.78,1585.4,1786,2707.7,0.43836,1.604,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:50:32,Data,38.253,38.462,39.669,7.01,38.618,2354.48,28.59,106.216,0.04,0.782,0.81,3719.53,0.054,95.5,50.9,1413,53.11,2231.7,794.92,1562.1,1781.3,2707.7,0.43686,1.593,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:50:35,Data,38.476,38.482,39.714,7.01,38.663,2354.48,28.6,106.758,0.04,0.797,0.808,3737.62,0.007,95.5,50.3,1412,53.33,2242.6,822.51,1572.6,1786.3,2707.7,0.43562,1.605,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:50:39,Data,38.368,38.482,39.714,7.01,38.618,2354.48,28.59,106.938,0.04,0.794,0.81,3746.66,0.014,95.5,50.5,1413,53.47,2248,785.25,1583.1,1794.5,2707.7,0.44114,1.604,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:50:43,Data,38.395,38.482,39.714,7.01,38.663,2353.58,28.62,107.209,0.04,0.793,0.801,3760.23,0.014,95.4,50.3,1413,53.6,2256.1,769.4,1569.5,1777.9,2707.7,0.44123,1.595,0.36,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:50:46,Data,38.476,38.482,39.714,7.01,38.663,2354.48,28.6,107.39,0.04,0.796,0.8,3760.23,0.203,95.4,50.1,1413,53.74,2256.1,779.78,1560.5,1769.3,2707.7,0.43545,1.596,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:50:50,Data,38.476,38.482,39.669,7.01,38.663,2359,28.62,108.021,0.04,0.789,0.797,3787.36,0.216,95.4,50.2,1416,54.06,2272.4,771.72,1554.4,1768.3,2707.7,0.43624,1.586,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:50:54,Data,38.253,38.482,39.669,7,38.618,2354.48,28.62,108.112,0.04,0.781,0.794,3791.89,0.23,95.4,50.4,1413,54.06,2275.1,782.34,1561.3,1770.5,2707.7,0.44044,1.576,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:50:57,Data,38.354,38.482,39.714,7.01,38.663,2354.48,28.61,108.653,0.04,0.79,0.797,3828.07,0.182,95.4,50.2,1413,54.33,2296.8,770.71,1569.7,1782.1,2707.7,0.44761,1.586,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:51:01,Data,38.253,38.482,39.669,7.01,38.573,2355.39,28.61,108.653,0.03,0.797,0.804,3841.63,0.23,95.4,50.2,1413,54.33,2305,811.99,1555,1764,2707.7,0.44543,1.601,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:51:05,Data,38.253,38.462,39.624,7.01,38.573,2354.48,28.6,109.105,0.04,0.793,0.808,3850.68,0.209,95.4,50.4,1413,54.55,2310.4,796.52,1556.8,1771.5,2707.7,0.45313,1.602,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:51:08,Data,38.253,38.482,39.669,7.01,38.618,2355.39,28.61,109.737,0.03,0.791,0.796,3855.2,0.23,95.3,50.1,1413,54.87,2313.1,817.75,1556.3,1775.7,2707.7,0.45918,1.587,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:51:12,Data,38.253,38.482,39.714,7.01,38.663,2354.48,28.61,109.827,0.03,0.792,0.794,3868.76,0.23,95.3,50,1413,54.91,2321.3,766.01,1561.1,1760,2707.7,0.4359,1.587,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:51:16,Data,38.482,38.482,39.714,7.01,38.708,2354.48,28.62,110.279,0.04,0.789,0.793,3877.81,0.203,95.3,50.1,1413,55.14,2326.7,800.37,1563.5,1786.8,2707.7,0.45479,1.582,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:51:19,Data,38.455,38.482,39.714,7.01,38.663,2355.39,28.61,110.459,0.04,0.784,0.797,3886.85,0.203,95.3,50.4,1413,55.23,2332.1,766.77,1577.1,1774.5,2707.7,0.4347,1.581,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:51:23,Data,38.26,38.482,39.714,7.01,38.618,2354.48,28.62,110.549,0.04,0.791,0.795,3895.9,0.23,95.3,50.1,1412,55.27,2337.5,793,1566.3,1767.3,2707.7,0.44657,1.585,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:51:27,Data,38.3,38.482,39.669,7,38.618,2354.48,28.63,111.181,0.04,0.787,0.801,3913.99,0.23,95.3,50.5,1413,55.64,2348.4,808.29,1546.7,1787.6,2707.7,0.45226,1.587,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:51:30,Data,38.354,38.482,39.714,7.01,38.663,2354.48,28.62,111.633,0.04,0.795,0.799,3927.55,0.216,95.3,50.1,1413,55.86,2356.5,771.61,1573.3,1774.5,2707.7,0.43481,1.594,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:51:34,Data,38.253,38.482,39.714,7.01,38.618,2354.48,28.62,111.633,0.03,0.792,0.798,3923.03,0.23,95.3,50.2,1413,55.82,2353.8,812.34,1558.2,1778.3,2707.7,0.45563,1.59,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:51:37,Data,38.266,38.482,39.759,7.01,38.663,2356.29,28.61,111.994,0.04,0.787,0.798,3913.99,0.23,95.2,50.3,1414,56,2348.4,767.86,1554.2,1767.6,2707.7,0.45305,1.584,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:51:41,Data,38.428,38.482,39.759,7.01,38.663,2360.81,28.61,112.265,0.04,0.794,0.791,3913.99,0.007,95.2,49.9,1416,56.18,2348.4,770.8,1559.4,1760.5,2707.7,0.43856,1.585,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:51:45,Data,38.253,38.482,39.714,7,38.708,2354.48,28.62,112.897,0.04,0.795,0.794,3913.99,0.115,95.2,50,1413,56.45,2348.4,804.65,1558.9,1786.2,2707.7,0.44369,1.589,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:51:48,Data,38.26,38.482,39.669,7.01,38.663,2361.71,28.62,113.258,0.04,0.794,0.796,3932.08,0.23,95.2,50,1417,56.63,2359.2,762.72,1561.8,1763,2707.7,0.43563,1.591,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:51:52,Data,38.26,38.442,39.714,7.01,38.618,2359,28.63,113.258,0.03,0.79,0.793,3936.6,0.142,95.2,50.1,1416,56.63,2362,789.26,1563.7,1773.3,2707.7,0.44366,1.583,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:51:56,Data,38.374,38.482,39.714,7.01,38.708,2362.62,28.63,113.529,0.04,0.796,0.797,3941.12,0.014,95.2,50,1417,56.81,2364.7,773.77,1551.7,1758.1,2707.7,0.44617,1.593,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:51:59,Data,38.428,38.482,39.714,7.01,38.663,2360.81,28.62,114.07,0.03,0.79,0.792,3959.21,0.162,95.2,50.1,1416,57.04,2375.5,825.14,1559.7,1790,2707.7,0.45906,1.582,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:52:03,Data,38.428,38.482,39.669,7.01,38.618,2363.52,28.62,114.341,0.04,0.789,0.786,3954.69,0.223,95.2,49.9,1418,57.22,2372.8,802.38,1551.4,1778.9,2707.7,0.45111,1.574,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:52:07,Data,38.253,38.482,39.669,7.01,38.663,2368.04,28.62,114.612,0.04,0.789,0.787,3959.21,0.23,95.2,49.9,1421,57.31,2375.5,791.43,1550,1775.5,2707.7,0.45884,1.576,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:52:10,Data,38.307,38.482,39.759,7.01,38.663,2363.52,28.62,114.702,0.03,0.79,0.791,3972.78,0.223,95.2,50.1,1418,57.35,2383.7,783.79,1600.8,1805.2,2707.7,0.43549,1.581,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:52:14,Data,38.26,38.482,39.714,7.01,38.618,2363.52,28.62,115.244,0.04,0.786,0.787,3968.25,0.23,95.1,50,1418,57.67,2381,794.35,1565.9,1773.9,2707.7,0.44882,1.573,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:52:17,Data,38.253,38.482,39.714,7,38.663,2363.52,28.63,115.786,0.04,0.786,0.787,3972.78,0.23,95.1,50.1,1418,57.89,2383.7,774.26,1574.1,1782.8,2707.7,0.432,1.572,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:52:21,Data,38.253,38.482,39.669,7.01,38.618,2362.62,28.64,115.786,0.03,0.794,0.787,3981.82,0.23,95.1,49.8,1418,57.89,2389.1,795.54,1548.8,1765.7,2707.7,0.44787,1.581,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:52:25,Data,38.26,38.482,39.714,7,38.663,2362.62,28.62,116.057,0.04,0.791,0.791,3981.82,0.054,95.1,50,1418,58.03,2389.1,800.78,1560.6,1785.4,2707.7,0.44735,1.582,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:52:28,Data,38.266,38.482,39.759,7,38.708,2360.81,28.63,116.327,0.03,0.793,0.785,3995.39,0.014,95.1,49.7,1416,58.16,2397.2,806.02,1565.4,1788.4,2707.7,0.45121,1.578,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:52:32,Data,38.28,38.482,39.759,7,38.663,2360.81,28.62,116.508,0.03,0.789,0.78,3995.39,0.216,95.1,49.7,1416,58.21,2397.2,803.04,1571.2,1794.6,2707.7,0.44789,1.567,0.37,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:52:36,Data,38.26,38.482,39.759,7,38.708,2360.81,28.65,117.14,0.04,0.791,0.78,3995.39,0.115,95,49.6,1415,58.57,2397.2,802.34,1565.1,1791.8,2707.7,0.44685,1.571,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:52:39,Data,38.469,38.482,39.714,7,38.663,2360.81,28.64,117.14,0.03,0.788,0.784,3995.39,0.176,95,49.9,1416,58.57,2397.2,811.45,1546.4,1777.3,2707.7,0.45442,1.572,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:52:43,Data,38.253,38.482,39.714,7,38.663,2364.43,28.64,117.411,0.04,0.784,0.784,3995.39,0.23,95,50,1419,58.71,2397.2,792.25,1553.6,1774.4,2707.7,0.44711,1.569,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:52:47,Data,38.341,38.482,39.714,7.01,38.663,2360.81,28.64,117.682,0.04,0.789,0.781,4004.43,0.142,95,49.8,1416,58.84,2402.7,790.37,1574.8,1791.7,2707.7,0.44623,1.57,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:52:50,Data,38.273,38.482,39.714,7,38.663,2358.1,28.63,118.223,0.03,0.792,0.78,4022.52,0.23,95,49.6,1414,59.11,2413.5,767.48,1527.8,1736.9,2707.7,0.45252,1.573,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:52:54,Data,38.368,38.482,39.759,7,38.663,2357.19,28.64,118.223,0.04,0.79,0.786,4018,0.128,95,49.9,1414,59.11,2410.8,786.59,1564.7,1781.2,2707.7,0.44038,1.576,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:52:57,Data,38.28,38.482,39.759,7.01,38.663,2357.19,28.64,118.494,0.03,0.79,0.787,4022.52,0.115,95,50,1414,59.29,2413.5,795.56,1580.8,1803.4,2707.7,0.44502,1.576,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:53:01,Data,38.368,38.482,39.759,7,38.663,2356.29,28.64,118.855,0.04,0.789,0.781,4049.65,0.014,95,49.8,1414,59.47,2429.8,807.47,1573,1797.7,2707.7,0.44795,1.57,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:53:05,Data,38.253,38.428,39.669,7.01,38.618,2352.68,28.63,118.946,0.03,0.788,0.776,4054.18,0.014,94.9,49.6,1411,59.47,2432.5,788.6,1560.2,1777.5,2707.7,0.44378,1.564,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:53:08,Data,38.266,38.381,39.669,7,38.618,2357.19,28.64,119.487,0.04,0.789,0.782,4058.7,0.128,94.9,49.8,1414,59.74,2435.2,839.37,1577.8,1810.9,2707.7,0.46144,1.571,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:53:12,Data,38.253,38.482,39.714,7.01,38.663,2357.19,28.63,119.848,0.04,0.791,0.781,4049.65,0.23,94.9,49.7,1414,59.92,2429.8,792.78,1569,1780.1,2707.7,0.44537,1.572,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:53:16,Data,38.253,38.482,39.714,7,38.618,2357.19,28.63,119.939,0.04,0.795,0.774,4040.61,0.23,94.9,49.4,1414,59.97,2424.4,778.88,1559,1764.6,2707.7,0.44716,1.568,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:53:19,Data,38.253,38.482,39.714,7.01,38.618,2356.29,28.64,120.209,0.03,0.792,0.779,4058.7,0.169,94.9,49.7,1414,60.1,2435.2,792.13,1574.9,1784,2707.7,0.43992,1.569,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:53:23,Data,38.253,38.455,39.714,7,38.618,2357.19,28.64,120.48,0.04,0.784,0.782,4049.65,0.128,94.9,49.9,1414,60.24,2429.8,776.49,1561,1766.1,2707.7,0.43913,1.566,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:53:27,Data,38.253,38.368,39.714,7,38.618,2357.19,28.64,120.841,0.04,0.788,0.78,4058.7,0.23,94.9,49.7,1414,60.38,2435.2,773.79,1546.1,1759,2707.7,0.44828,1.567,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:53:30,Data,38.253,38.482,39.714,7.01,38.663,2357.19,28.64,121.022,0.04,0.791,0.775,4067.74,0.169,94.9,49.5,1415,60.47,2440.6,784.9,1556.2,1771.6,2707.7,0.44293,1.566,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:53:34,Data,38.253,38.482,39.669,7.01,38.618,2357.19,28.64,121.022,0.04,0.795,0.778,4067.74,0.23,94.9,49.5,1414,60.56,2440.6,810.48,1579.5,1798,2707.7,0.45027,1.574,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:53:37,Data,38.253,38.482,39.669,7,38.618,2357.19,28.64,121.293,0.04,0.791,0.779,4063.22,0.23,94.9,49.6,1414,60.6,2437.9,779.18,1573.7,1777.5,2707.7,0.43653,1.57,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:53:41,Data,38.273,38.482,39.714,7,38.663,2359,28.64,121.564,0.03,0.792,0.777,4076.79,0.23,94.9,49.5,1415,60.78,2446.1,770.21,1574,1767.4,2707.7,0.4303,1.569,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:53:45,Data,38.253,38.482,39.669,7,38.618,2361.71,28.64,121.925,0.04,0.789,0.785,4067.74,0.23,94.8,49.9,1416,60.87,2440.6,796.56,1567.3,1773.3,2707.7,0.44034,1.574,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:53:48,Data,38.26,38.482,39.759,7.01,38.708,2360.81,28.63,122.015,0.04,0.789,0.777,4076.79,0.23,94.8,49.6,1416,61.01,2446.1,786.96,1550.4,1769.2,2707.7,0.44623,1.566,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:53:52,Data,38.307,38.482,39.714,7,38.708,2360.81,28.64,122.376,0.04,0.785,0.779,4081.31,0.223,94.8,49.9,1416,61.19,2448.8,821.51,1551.7,1780.9,2707.7,0.4606,1.564,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:53:56,Data,38.26,38.482,39.714,7.01,38.708,2357.19,28.63,122.466,0.04,0.792,0.783,4085.83,0.23,94.8,49.7,1414,61.23,2451.5,788.45,1575.2,1782.2,2707.7,0.44262,1.576,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:53:59,Data,38.293,38.482,39.759,7.01,38.663,2358.1,28.64,122.918,0.04,0.781,0.775,4108.44,0.223,94.8,49.8,1415,61.41,2465.1,766.69,1563,1760.4,2707.7,0.43851,1.556,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:54:03,Data,38.455,38.482,39.714,7,38.708,2360.81,28.64,122.737,0.03,0.781,0.78,4103.92,0.182,94.8,49.9,1416,61.37,2462.4,799.55,1565.5,1788.5,2707.7,0.4461,1.561,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:54:07,Data,38.455,38.482,39.759,7,38.708,2359,28.64,123.008,0.04,0.783,0.776,4103.92,0.203,94.8,49.8,1415,61.46,2462.4,794.55,1574.5,1782.9,2707.7,0.44492,1.559,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:54:10,Data,38.253,38.482,39.759,7,38.618,2362.62,28.64,123.189,0.04,0.785,0.779,4103.92,0.23,94.8,49.8,1418,61.59,2462.4,753.28,1535,1738.6,2707.7,0.43841,1.564,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:54:14,Data,38.253,38.482,39.714,7,38.663,2360.81,28.64,123.46,0.04,0.781,0.778,4103.92,0.115,94.8,49.9,1415,61.73,2462.4,798.34,1561.6,1781.1,2707.7,0.45261,1.559,0.38,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:54:18,Data,38.253,38.482,39.669,7,38.618,2359,28.64,123.46,0.04,0.787,0.781,4108.44,0.23,94.8,49.8,1416,61.73,2465.1,774.87,1571.6,1772.2,2707.7,0.43743,1.567,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:54:21,Data,38.253,38.482,39.669,7.01,38.663,2360.81,28.64,123.911,0.04,0.791,0.776,4108.44,0.23,94.8,49.5,1416,61.96,2465.1,785.43,1551,1769.6,2707.7,0.44782,1.567,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:54:25,Data,38.482,38.482,39.759,7,38.708,2360.81,28.64,124.092,0.04,0.791,0.771,4194.37,0.209,94.7,49.3,1415,62,2516.6,786.79,1589.4,1793.4,2707.7,0.43722,1.562,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:54:29,Data,38.455,38.482,39.759,7.01,38.708,2360.81,28.63,124.092,0.03,0.793,0.777,4216.98,0.203,94.7,49.5,1415,62,2530.2,788.6,1546.4,1755.8,2707.7,0.45091,1.571,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:54:32,Data,38.253,38.482,39.714,7,38.618,2360.81,28.67,124.633,0.04,0.8,0.776,4216.98,0.23,94.7,49.3,1416,62.27,2530.2,770.88,1569.9,1769.5,2707.7,0.43938,1.576,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:54:36,Data,38.469,38.482,39.759,7,38.754,2360.81,28.65,124.633,0.04,0.79,0.786,4216.98,0.007,94.7,49.9,1416,62.32,2530.2,801.91,1553.9,1771.7,2707.7,0.46031,1.576,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:54:40,Data,38.253,38.482,39.714,7.01,38.663,2360.81,28.64,124.904,0.04,0.778,0.778,4117.49,0.23,94.7,50,1416,62.45,2470.5,768.02,1556.1,1761.1,2707.7,0.44884,1.556,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:54:43,Data,38.253,38.476,39.714,7,38.663,2360.81,28.63,124.814,0.04,0.79,0.775,4131.05,0.223,94.7,49.5,1416,62.41,2478.6,788.1,1579.3,1783.7,2707.7,0.44212,1.566,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:54:47,Data,38.253,38.482,39.714,7,38.708,2360.81,28.64,125.085,0.04,0.799,0.775,4131.05,0.007,94.7,49.2,1416,62.54,2478.6,807.28,1548.8,1772.3,2707.7,0.45361,1.575,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:54:50,Data,38.368,38.307,39.714,7,38.708,2357.19,28.64,125.446,0.03,0.788,0.771,4131.05,0.027,94.7,49.5,1414,62.72,2478.6,782.86,1572.6,1788.7,2707.7,0.43982,1.558,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:54:54,Data,38.239,38.482,39.714,7,38.663,2356.29,28.64,125.536,0.04,0.788,0.766,4135.58,0.02,94.7,49.3,1415,62.72,2481.3,772.59,1565.8,1771.5,2707.7,0.44019,1.555,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:54:58,Data,38.266,38.482,39.759,7,38.663,2357.19,28.65,125.987,0.04,0.788,0.77,4131.05,0.23,94.7,49.4,1415,62.99,2478.6,786.85,1547.3,1767.2,2707.7,0.45263,1.557,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:55:02,Data,38.28,38.482,39.759,7,38.708,2358.1,28.65,126.258,0.04,0.787,0.774,4135.58,0.223,94.6,49.6,1414,63.13,2481.3,824.64,1572.6,1800.6,2707.7,0.45601,1.56,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:55:05,Data,38.354,38.482,39.759,7,38.708,2357.19,28.65,126.258,0.03,0.794,0.768,4131.05,0.216,94.6,49.1,1414,63.13,2478.6,754.47,1579.1,1768.9,2707.7,0.42739,1.563,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:55:09,Data,38.266,38.482,39.714,7,38.663,2354.48,28.65,126.439,0.04,0.792,0.775,4135.58,0.23,94.6,49.5,1413,63.26,2481.3,807.75,1560.8,1784.4,2707.7,0.4522,1.566,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:55:13,Data,38.253,38.482,39.714,7,38.618,2354.48,28.64,126.258,0.04,0.79,0.775,4135.58,0.23,94.6,49.5,1413,63.08,2481.3,755.2,1583.4,1784.8,2707.7,0.42528,1.566,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:55:16,Data,38.253,38.482,39.669,7,38.663,2352.68,28.64,126.529,0.04,0.791,0.773,4153.67,0.23,94.6,49.4,1411,63.22,2492.2,785.73,1580.4,1785.3,2707.7,0.4388,1.565,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:55:20,Data,38.253,38.482,39.714,7,38.663,2351.77,28.64,127.161,0.03,0.79,0.763,4144.62,0.23,94.6,49.2,1411,63.58,2486.8,788.42,1577.5,1794.5,2707.7,0.44062,1.553,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:55:24,Data,38.341,38.482,39.759,7,38.663,2352.68,28.63,127.342,0.04,0.79,0.77,4149.14,0.209,94.6,49.4,1411,63.67,2489.5,765.94,1578.5,1780.3,2707.7,0.43285,1.559,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:55:27,Data,38.253,38.482,39.714,7,38.663,2350.87,28.64,127.342,0.04,0.781,0.768,4162.71,0.23,94.6,49.6,1411,63.72,2497.6,773.75,1589.9,1786.2,2707.7,0.43364,1.548,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:55:31,Data,38.253,38.482,39.759,7,38.663,2351.77,28.64,126.981,0.03,0.791,0.768,4162.71,0.23,94.6,49.2,1411,63.49,2497.6,789.48,1581.1,1786.7,2707.7,0.44139,1.559,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:55:35,Data,38.428,38.482,39.714,7,38.708,2350.87,28.64,127.522,0.04,0.793,0.771,4167.23,0.128,94.6,49.3,1411,63.76,2500.3,798.99,1599,1808.2,2707.7,0.44175,1.564,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:55:38,Data,38.428,38.442,39.714,7,38.618,2351.77,28.63,127.432,0.03,0.795,0.767,4158.19,0.034,94.6,49.1,1411,63.72,2494.9,781.99,1580.3,1798.9,2707.7,0.43606,1.562,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:55:42,Data,38.273,38.482,39.759,7,38.663,2352.68,28.63,127.342,0.03,0.793,0.767,4158.19,0.216,94.6,49.2,1412,63.67,2494.9,822.86,1571.6,1791.6,2707.7,0.44338,1.56,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:55:45,Data,38.28,38.482,39.759,7,38.708,2351.77,28.63,127.613,0.03,0.792,0.764,4158.19,0.223,94.6,49.1,1411,63.81,2494.9,818.31,1567,1790.9,2707.7,0.45665,1.557,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:55:49,Data,38.266,38.482,39.759,7,38.708,2351.77,28.65,127.883,0.03,0.79,0.767,4162.71,0.223,94.6,49.3,1411,63.94,2497.6,793.33,1568.7,1785.4,2707.7,0.44486,1.557,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:55:53,Data,38.253,38.482,39.714,7,38.663,2349.06,28.67,127.883,0.04,0.789,0.77,4158.19,0.23,94.6,49.4,1410,63.94,2494.9,800.39,1565.6,1786,2707.7,0.44719,1.559,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:55:56,Data,38.253,38.482,39.714,7,38.663,2349.06,28.64,128.064,0.04,0.782,0.766,4162.71,0.23,94.5,49.5,1409,64.08,2497.6,789.01,1572.1,1791.2,2707.7,0.44406,1.548,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:56:00,Data,38.455,38.482,39.714,7,38.663,2349.06,28.63,127.883,0.04,0.779,0.77,4158.19,0.203,94.6,49.7,1409,63.99,2494.9,790.05,1567.5,1782.7,2707.7,0.44924,1.549,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:56:04,Data,38.253,38.28,39.714,7,38.663,2349.96,28.64,128.154,0.04,0.785,0.766,4171.75,0.115,94.5,49.4,1410,64.08,2503.1,753.62,1575.1,1779.2,2707.7,0.43911,1.551,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:56:07,Data,38.253,38.482,39.714,7,38.663,2351.77,28.63,128.876,0.03,0.79,0.776,4171.75,0.23,94.5,49.5,1411,64.35,2503.1,761.68,1581.4,1777.1,2707.8,0.43445,1.565,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:56:11,Data,38.253,38.455,39.714,7,38.618,2351.77,28.64,128.696,0.04,0.79,0.779,4176.28,0.115,94.5,49.7,1411,64.35,2505.8,787.82,1578.7,1787.3,2707.8,0.43814,1.568,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:56:15,Data,38.266,38.476,39.714,7,38.618,2350.87,28.64,129.147,0.04,0.793,0.776,4176.28,0.209,94.5,49.5,1411,64.62,2505.8,800.44,1587.1,1806,2707.8,0.45327,1.569,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:56:18,Data,38.28,38.482,39.759,7,38.663,2349.06,28.65,129.418,0.04,0.79,0.764,4203.41,0.223,94.5,49.2,1409,64.71,2522,802.6,1575.1,1796.9,2707.8,0.44671,1.554,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:56:22,Data,38.28,38.482,39.759,7,38.708,2349.06,28.65,129.147,0.04,0.783,0.77,4203.41,0.223,94.5,49.6,1410,64.57,2522,779.45,1584,1788.9,2707.8,0.44249,1.553,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:56:26,Data,38.307,38.482,39.759,7,38.708,2352.68,28.65,129.328,0.04,0.792,0.766,4198.89,0.223,94.5,49.1,1412,64.66,2519.3,795.43,1585.4,1793.5,2707.8,0.44399,1.559,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:56:29,Data,38.455,38.462,39.759,7,38.663,2352.68,28.64,129.508,0.04,0.79,0.768,4203.41,0.115,94.5,49.3,1412,64.75,2522,806.54,1578.7,1801.3,2707.8,0.44822,1.557,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:56:33,Data,38.253,38.482,39.714,7,38.618,2351.77,28.64,129.779,0.04,0.79,0.767,4198.89,0.115,94.5,49.2,1411,64.93,2519.3,764.26,1569.9,1767.9,2707.8,0.4365,1.556,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:56:36,Data,38.253,38.482,39.714,7,38.663,2355.39,28.63,129.328,0.04,0.782,0.764,4198.89,0.23,94.5,49.4,1413,64.66,2519.3,816.12,1571.5,1793,2707.8,0.45341,1.548,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:56:40,Data,38.253,38.482,39.714,7,38.663,2352.68,28.63,129.779,0.03,0.778,0.764,4198.89,0.23,94.5,49.6,1412,64.89,2519.3,768.91,1572.7,1777.8,2707.8,0.43526,1.542,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:56:44,Data,38.253,38.482,39.714,7,38.663,2354.48,28.64,129.508,0.04,0.785,0.77,4198.89,0.216,94.5,49.5,1413,64.75,2519.3,802.38,1564.7,1786,2707.8,0.44883,1.554,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:56:48,Data,38.314,38.482,39.759,7,38.708,2354.48,28.63,130.14,0.03,0.788,0.774,4198.89,0.216,94.5,49.6,1413,65.07,2519.3,792.99,1581.9,1790.1,2707.8,0.44193,1.561,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:56:51,Data,38.26,38.482,39.759,7,38.708,2353.58,28.67,130.321,0.04,0.79,0.769,4198.89,0.23,94.5,49.4,1413,65.16,2519.3,783.58,1575,1779.1,2707.8,0.4421,1.559,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:56:55,Data,38.469,38.482,39.759,7,38.708,2354.48,28.64,130.592,0.03,0.786,0.769,4194.37,0.203,94.5,49.4,1413,65.21,2516.6,763.32,1571.4,1768.8,2707.8,0.43299,1.555,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
