Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,4:56:58,Data,38.253,38.482,39.759,7,38.708,2354.48,28.65,130.411,0.04,0.788,0.764,4203.41,0.23,94.5,49.2,1413,65.21,2522,778.39,1594.8,1797.6,2707.8,0.43101,1.552,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:57:02,Data,38.368,38.482,39.805,7,38.663,2406.91,28.65,130.682,0.03,0.786,0.769,4198.89,0.054,94.6,49.4,1444,65.3,2519.3,793.02,1567.6,1786.7,2707.8,0.44776,1.556,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:57:06,Data,38.266,38.482,39.759,7,38.708,2406,28.64,130.772,0.03,0.791,0.767,4216.98,0.23,94.6,49.2,1444,65.39,2530.2,795.56,1549.1,1764.7,2707.8,0.45003,1.558,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:57:09,Data,38.253,38.482,39.759,7,38.663,2406.91,28.63,130.863,0.03,0.789,0.765,4216.98,0.23,94.6,49.2,1444,65.48,2530.2,798.12,1596.1,1808.9,2707.8,0.43952,1.554,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:57:13,Data,38.428,38.482,39.805,7,38.708,2406.91,28.65,130.953,0.04,0.784,0.762,4203.41,0.014,94.6,49.3,1444,65.52,2522,805.7,1567.1,1785.3,2707.8,0.45674,1.546,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:57:17,Data,38.253,38.482,39.759,7,38.663,2354.48,28.67,130.953,0.04,0.789,0.766,4203.41,0.23,94.4,49.3,1413,65.52,2522,791.36,1578.8,1789.1,2707.8,0.44238,1.555,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:57:20,Data,38.253,38.476,39.714,7,38.663,2354.48,28.63,130.953,0.04,0.799,0.77,4203.41,0.216,94.4,49.1,1413,65.48,2522,757.88,1569.4,1766,2707.8,0.4317,1.569,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:57:24,Data,38.253,38.482,39.714,6.99,38.663,2354.48,28.65,130.953,0.03,0.79,0.769,4203.41,0.23,94.4,49.3,1413,65.48,2522,789.95,1549.2,1763.9,2707.8,0.44989,1.558,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:57:28,Data,38.253,38.482,39.759,7,38.708,2354.48,28.63,131.495,0.04,0.79,0.763,4221.5,0.23,94.4,49.2,1413,65.75,2532.9,780.18,1554.1,1761.3,2707.8,0.44824,1.553,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:57:31,Data,38.253,38.469,39.669,6.99,38.663,2354.48,28.64,131.314,0.04,0.795,0.769,4221.5,0.189,94.4,49.2,1413,65.66,2532.9,797.41,1554.7,1773.4,2707.8,0.45157,1.564,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:57:35,Data,38.253,38.482,39.714,7,38.663,2354.48,28.64,131.224,0.04,0.792,0.765,4216.98,0.23,94.4,49.1,1413,65.61,2530.2,767.37,1587.4,1783.3,2707.8,0.43244,1.558,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:57:38,Data,38.253,38.455,39.714,6.99,38.663,2354.48,28.64,131.675,0.04,0.791,0.766,4221.5,0.203,94.4,49.2,1412,65.88,2532.9,772.45,1572.6,1772.7,2707.8,0.43622,1.557,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:57:42,Data,38.253,38.469,39.669,7,38.618,2354.48,28.67,131.314,0.04,0.786,0.768,4221.5,0.216,94.4,49.4,1413,65.66,2532.9,748.65,1554.5,1750.8,2707.8,0.42955,1.553,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:57:46,Data,38.253,38.368,39.669,6.99,38.663,2357.19,28.64,131.765,0.04,0.789,0.763,4221.5,0.115,94.4,49.2,1414,65.88,2532.9,779.77,1556.7,1770.9,2707.8,0.43937,1.552,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:57:49,Data,38.253,38.307,39.714,6.99,38.663,2358.1,28.65,131.675,0.04,0.794,0.755,4221.5,0.115,94.4,48.7,1414,65.88,2532.9,797.84,1573,1792.6,2707.8,0.44591,1.549,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:57:53,Data,38.361,38.482,39.759,7,38.708,2357.19,28.63,131.765,0.03,0.795,0.761,4226.02,0.216,94.4,48.9,1414,65.88,2535.6,802.59,1563.3,1780.9,2707.8,0.45196,1.555,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:57:57,Data,38.253,38.374,39.669,7,38.663,2357.19,28.63,132.036,0.04,0.792,0.761,4230.54,0.122,94.4,49,1415,65.97,2538.3,770.79,1562.5,1771,2707.8,0.43405,1.553,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:58:00,Data,38.428,38.482,39.759,7,38.663,2357.19,28.64,131.765,0.04,0.788,0.769,4230.54,0.176,94.4,49.4,1414,65.88,2538.3,788.63,1577.8,1796.8,2707.8,0.45154,1.556,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:58:04,Data,38.253,38.482,39.759,7,38.708,2360.81,28.64,131.765,0.04,0.786,0.767,4230.54,0.223,94.4,49.4,1416,65.88,2538.3,790.91,1569.7,1790.3,2707.8,0.45158,1.552,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:58:08,Data,38.253,38.482,39.759,7,38.663,2363.52,28.64,132.217,0.04,0.783,0.765,4235.07,0.23,94.4,49.4,1418,66.11,2541,793.87,1580.6,1775.2,2707.8,0.42963,1.548,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:58:11,Data,38.287,38.482,39.714,7,38.708,2363.52,28.64,132.036,0.05,0.792,0.76,4230.54,0.216,94.4,49,1418,65.97,2538.3,816.22,1566.1,1788.3,2707.8,0.45678,1.552,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:58:15,Data,38.253,38.482,39.759,7,38.663,2363.52,28.64,131.946,0.04,0.79,0.759,4230.54,0.23,94.4,49,1418,65.93,2538.3,775.21,1569.8,1785.6,2707.8,0.43636,1.548,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:58:19,Data,38.253,38.28,39.714,6.99,38.618,2363.52,28.65,132.127,0.03,0.791,0.762,4221.5,0.115,94.4,49,1418,66.2,2532.9,773.95,1552,1759.3,2707.8,0.43543,1.553,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:58:22,Data,38.253,38.462,39.714,7,38.663,2368.94,28.63,132.397,0.04,0.796,0.766,4230.54,0.182,94.4,49,1421,66.11,2538.3,793.22,1590.2,1806.2,2707.8,0.44486,1.563,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:58:26,Data,38.253,38.482,39.714,6.99,38.618,2362.62,28.64,132.397,0.03,0.788,0.771,4235.07,0.23,94.4,49.5,1418,66.2,2541,783.91,1567.7,1773.1,2707.8,0.44157,1.557,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:58:29,Data,38.307,38.482,39.805,6.99,38.708,2363.52,28.65,132.397,0.03,0.793,0.766,4226.02,0.216,94.4,49.1,1418,66.2,2535.6,779.79,1565.4,1769.3,2707.8,0.44083,1.559,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:58:33,Data,38.293,38.307,39.714,6.99,38.663,2363.52,28.63,132.668,0.04,0.787,0.762,4230.54,0.101,94.4,49.2,1418,66.29,2538.3,782.59,1579.4,1783.3,2707.8,0.43323,1.549,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:58:37,Data,38.253,38.482,39.759,6.99,38.708,2363.52,28.63,132.668,0.04,0.783,0.761,4230.54,0.23,94.4,49.3,1418,66.33,2538.3,788.3,1559.2,1766.6,2707.8,0.44611,1.545,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:58:40,Data,38.253,38.482,39.714,6.99,38.663,2363.52,28.64,132.668,0.04,0.792,0.762,4230.54,0.23,94.4,49,1418,66.33,2538.3,788.15,1573.3,1783.3,2707.8,0.43587,1.554,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:58:44,Data,38.253,38.482,39.714,6.99,38.663,2363.52,28.64,132.668,0.04,0.794,0.768,4235.07,0.23,94.4,49.1,1418,66.33,2541,776.43,1575.9,1788.6,2707.8,0.43878,1.561,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:58:48,Data,38.253,38.482,39.669,6.99,38.618,2363.52,28.63,132.578,0.04,0.788,0.768,4230.54,0.23,94.4,49.2,1418,66.29,2538.3,786.45,1567.5,1773.2,2707.8,0.44594,1.554,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:58:51,Data,38.253,38.482,39.759,7,38.663,2362.62,28.64,132.668,0.04,0.793,0.762,4230.54,0.23,94.4,49,1418,66.29,2538.3,796.38,1577,1792.3,2707.8,0.4429,1.554,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:58:55,Data,38.273,38.482,39.714,6.99,38.708,2360.81,28.64,133.029,0.03,0.788,0.761,4230.54,0.23,94.4,49.1,1416,66.51,2538.3,799.38,1572.7,1785.4,2707.8,0.44739,1.548,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:58:59,Data,38.26,38.482,39.714,6.99,38.663,2360.81,28.64,132.849,0.03,0.791,0.763,4226.02,0.23,94.4,49.2,1416,66.42,2535.6,789.1,1545.2,1758.3,2707.8,0.44831,1.553,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:59:02,Data,38.253,38.482,39.714,7,38.618,2363.52,28.64,133.029,0.04,0.785,0.766,4253.15,0.223,94.4,49.4,1418,66.47,2551.9,788.26,1590.1,1803.6,2707.8,0.43738,1.551,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:59:06,Data,38.253,38.428,39.714,7,38.618,2363.52,28.63,132.849,0.03,0.782,0.763,4262.2,0.176,94.4,49.4,1418,66.42,2557.3,787.46,1554.6,1776.3,2707.8,0.45331,1.546,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:59:10,Data,38.253,38.435,39.669,7,38.618,2363.52,28.64,133.21,0.03,0.781,0.763,4257.68,0.108,94.4,49.4,1418,66.6,2554.6,781.32,1553.2,1768.8,2707.8,0.44043,1.544,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:59:13,Data,38.253,38.462,39.669,6.99,38.618,2360.81,28.64,133.481,0.04,0.787,0.765,4257.68,0.182,94.3,49.3,1416,66.7,2554.6,806.53,1578.7,1793.6,2707.8,0.44481,1.552,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:59:17,Data,38.253,38.361,39.669,6.99,38.618,2357.19,28.63,133.481,0.04,0.789,0.763,4248.63,0.203,94.3,49.2,1414,66.74,2549.2,776.68,1575.5,1772.6,2707.8,0.43138,1.553,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:59:21,Data,38.253,38.307,39.714,6.99,38.618,2357.19,28.63,133.391,0.04,0.79,0.762,4244.11,0.108,94.3,49.1,1414,66.7,2546.5,788.99,1560.3,1769.1,2707.8,0.44761,1.552,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:59:24,Data,38.253,38.482,39.669,6.99,38.618,2357.19,28.64,133.752,0.04,0.792,0.769,4248.63,0.189,94.3,49.2,1414,66.88,2549.2,794.96,1583.4,1797.8,2707.8,0.44061,1.561,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:59:28,Data,38.253,38.253,39.669,7,38.618,2357.19,28.64,133.571,0.03,0.785,0.767,4244.11,0.088,94.3,49.4,1415,66.83,2546.5,785.64,1559.1,1763.6,2707.8,0.44613,1.552,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:59:32,Data,38.253,38.266,39.714,6.99,38.573,2356.29,28.63,133.481,0.04,0.782,0.762,4253.15,0.014,94.3,49.3,1414,66.79,2551.9,783.23,1579.7,1790.2,2707.8,0.43632,1.544,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:59:35,Data,38.253,38.482,39.714,6.99,38.618,2357.19,28.64,133.842,0.04,0.783,0.758,4253.15,0.203,94.3,49.2,1415,66.88,2551.9,793.38,1572.6,1785.9,2707.8,0.44488,1.541,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:59:39,Data,38.26,38.482,39.714,7,38.663,2357.19,28.64,133.661,0.04,0.792,0.762,4257.68,0.23,94.3,49,1414,66.83,2554.6,770.46,1517.8,1728.4,2707.8,0.44602,1.554,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:59:43,Data,38.253,38.482,39.714,6.99,38.663,2357.19,28.64,133.752,0.04,0.782,0.759,4257.68,0.23,94.3,49.2,1414,66.83,2554.6,777.06,1532.9,1757.3,2707.8,0.45283,1.541,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:59:46,Data,38.253,38.482,39.714,7,38.663,2356.29,28.63,134.113,0.04,0.79,0.766,4257.68,0.23,94.3,49.2,1414,67.06,2554.6,759.88,1531.9,1734,2707.8,0.4387,1.557,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:59:50,Data,38.253,38.442,39.669,7,38.663,2357.19,28.64,133.752,0.04,0.792,0.768,4257.68,0.142,94.3,49.2,1414,66.88,2554.6,770.35,1533.8,1739.9,2707.8,0.44433,1.56,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:59:54,Data,38.455,38.253,39.714,6.99,38.663,2357.19,28.65,133.932,0.04,0.793,0.762,4257.68,0.196,94.3,49,1414,66.97,2554.6,783.23,1527,1738.6,2707.8,0.45293,1.554,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,4:59:57,Data,38.253,38.469,39.669,7,38.573,2357.19,28.65,133.932,0.04,0.79,0.762,4257.68,0.122,94.3,49.1,1415,66.97,2554.6,779.64,1535.7,1732.7,2707.8,0.43501,1.552,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:00:01,Data,38.253,38.476,39.714,7,38.618,2354.48,28.64,133.932,0.04,0.789,0.761,4253.15,0.216,94.3,49.2,1413,66.97,2551.9,784.45,1553.2,1763.1,2707.8,0.44708,1.549,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:00:04,Data,38.246,38.476,39.669,7,38.618,2359,28.63,134.113,0.04,0.791,0.76,4257.68,0.223,94.3,49,1415,67.06,2554.6,783.07,1535.2,1745.8,2707.8,0.4467,1.551,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:00:08,Data,38.253,38.476,39.669,7,38.618,2355.39,28.64,134.474,0.04,0.787,0.76,4257.68,0.216,94.3,49.1,1413,67.28,2554.6,762.1,1545.6,1760.8,2707.8,0.44532,1.547,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:00:12,Data,38.253,38.476,39.669,7,38.618,2351.77,28.63,134.293,0.03,0.788,0.763,4257.68,0.209,94.3,49.2,1411,67.15,2554.6,798.19,1549.3,1761.1,2707.8,0.45419,1.551,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:00:15,Data,38.253,38.455,39.714,6.99,38.618,2351.77,28.64,134.293,0.03,0.792,0.758,4280.29,0.203,94.3,48.9,1411,67.15,2568.2,767.51,1538.2,1747.9,2707.8,0.45042,1.55,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:00:19,Data,38.253,38.341,39.714,6.99,38.618,2351.77,28.64,134.293,0.03,0.792,0.761,4284.81,0.297,94.3,49,1411,67.15,2570.9,808.25,1608.8,1819.3,2707.8,0.44787,1.552,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:00:23,Data,38.05,38.26,39.714,7,38.618,2351.77,28.64,134.474,0.03,0.783,0.759,4280.29,0.25,94.3,49.2,1411,67.24,2568.2,803.97,1603.3,1814.5,2707.8,0.44612,1.543,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:00:26,Data,38.253,38.395,39.759,7,38.663,2351.77,28.64,134.564,0.04,0.793,0.758,4275.77,0.115,94.3,48.9,1411,67.33,2565.5,817.17,1637.6,1855.8,2707.8,0.44075,1.551,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:00:30,Data,38.253,38.395,39.714,7,38.663,2351.77,28.64,134.384,0.03,0.802,0.759,4271.24,0.23,94.3,48.6,1411,67.19,2562.7,766.39,1598.3,1805.6,2707.8,0.42999,1.561,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:00:34,Data,38.084,38.482,39.714,7,38.663,2351.77,28.63,134.474,0.04,0.792,0.76,4271.24,0.236,94.3,49,1412,67.28,2562.7,784.37,1591.9,1800.3,2707.8,0.43358,1.552,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:00:37,Data,38.26,38.482,39.714,6.99,38.663,2353.58,28.64,134.835,0.04,0.793,0.767,4271.24,0.23,94.3,49.2,1412,67.37,2562.7,790.27,1592.4,1805.5,2707.8,0.43736,1.56,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:00:41,Data,38.253,38.482,39.714,6.99,38.618,2351.77,28.64,134.835,0.04,0.795,0.764,4266.72,0.23,94.3,49,1411,67.37,2560,798.31,1584.7,1797.6,2707.8,0.44429,1.559,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:00:44,Data,38.253,38.476,39.759,6.99,38.663,2472.89,28.63,134.835,0.04,0.794,0.758,4275.77,0.216,94.5,48.8,1484,67.42,2565.5,780.62,1617.7,1826.5,2707.8,0.42917,1.553,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:00:48,Data,38.253,38.455,39.714,6.99,38.663,2355.39,28.64,135.196,0.03,0.786,0.768,4271.24,0.176,94.3,49.4,1413,67.51,2562.7,773.85,1605.2,1810.4,2707.8,0.42807,1.554,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:00:52,Data,38.253,38.482,39.759,6.99,38.663,2357.19,28.64,134.745,0.04,0.789,0.759,4275.77,0.23,94.3,49,1414,67.37,2565.5,811.34,1587.8,1810.2,2707.8,0.44784,1.548,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:00:55,Data,38.253,38.462,39.714,6.99,38.663,2357.19,28.64,134.835,0.04,0.788,0.757,4262.2,0.054,94.3,49,1414,67.42,2557.3,808.92,1601.2,1822,2707.8,0.44656,1.546,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:00:59,Data,38.253,38.287,39.714,6.99,38.663,2357.19,28.64,134.925,0.04,0.798,0.764,4257.68,0.054,94.3,48.9,1414,67.51,2554.6,775.95,1617.7,1820.6,2707.8,0.4258,1.56,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:01:03,Data,38.253,38.26,39.714,6.99,38.663,2356.29,28.64,135.377,0.03,0.794,0.761,4257.68,0.007,94.3,48.9,1414,67.69,2554.6,796.07,1605.7,1818.3,2707.8,0.43694,1.556,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:01:06,Data,38.253,38.266,39.714,6.99,38.663,2357.19,28.64,135.016,0.03,0.786,0.765,4262.2,0.054,94.3,49.3,1414,67.51,2557.3,769.65,1607.9,1807.6,2707.8,0.42696,1.55,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:01:10,Data,38.253,38.482,39.669,6.99,38.663,2356.29,28.64,134.835,0.04,0.793,0.761,4257.68,0.23,94.3,49,1414,67.42,2554.6,808.39,1571.6,1797.9,2707.8,0.45176,1.554,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:01:14,Data,38.253,38.482,39.714,6.99,38.618,2357.19,28.64,135.377,0.04,0.793,0.762,4257.68,0.23,94.3,49,1414,67.69,2554.6,778.71,1603,1805,2707.8,0.43171,1.554,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:01:17,Data,38.138,38.253,39.714,6.99,38.618,2357.19,28.63,135.377,0.04,0.787,0.764,4253.15,0.088,94.3,49.3,1414,67.73,2551.9,784.75,1630.1,1832.5,2707.8,0.42911,1.551,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:01:21,Data,38.253,38.482,39.714,6.99,38.663,2357.19,28.64,135.286,0.04,0.789,0.76,4244.11,0.23,94.3,49.1,1414,67.69,2546.5,797.91,1603.4,1820.9,2707.8,0.43919,1.548,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:01:25,Data,38.253,38.26,39.714,6.99,38.618,2357.19,28.64,135.106,0.04,0.789,0.759,4271.24,0.027,94.3,49,1415,67.55,2562.7,788.48,1609.1,1816.7,2707.8,0.43621,1.548,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:01:28,Data,38.253,38.374,39.669,6.99,38.618,2357.19,28.64,135.106,0.04,0.792,0.757,4271.24,0.122,94.3,48.9,1414,67.6,2562.7,801.5,1576.4,1798.3,2707.8,0.44897,1.549,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:01:32,Data,38.253,38.307,39.714,6.99,38.663,2357.19,28.63,135.106,0.04,0.788,0.759,4284.81,0.054,94.3,49.1,1414,67.6,2570.9,786.9,1609.1,1817.1,2707.8,0.43146,1.546,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:01:36,Data,38.253,38.354,39.669,6.99,38.618,2359,28.64,135.106,0.04,0.787,0.758,4271.24,0.101,94.3,49.1,1415,67.6,2562.7,790.22,1588.7,1801.1,2707.8,0.43982,1.545,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:01:39,Data,38.253,38.26,39.714,6.99,38.618,2357.19,28.63,135.467,0.03,0.783,0.758,4271.24,0.027,94.2,49.2,1414,67.78,2562.7,781.66,1611.6,1818.9,2707.8,0.43423,1.54,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:01:43,Data,38.253,38.442,39.714,6.99,38.618,2354.48,28.64,135.377,0.04,0.791,0.753,4271.24,0.054,94.3,48.7,1413,67.69,2562.7,792.87,1595.4,1817,2707.8,0.44594,1.546,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:01:47,Data,38.253,38.455,39.714,6.99,38.618,2353.58,28.64,135.286,0.03,0.8,0.758,4266.72,0.115,94.3,48.7,1413,67.64,2560,775.2,1588.4,1795.2,2707.8,0.44512,1.559,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:01:50,Data,38.253,38.395,39.714,7,38.663,2357.19,28.64,135.557,0.03,0.795,0.756,4271.24,0.115,94.2,48.7,1414,67.82,2562.7,790.54,1607.7,1814.9,2707.8,0.43542,1.55,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:01:54,Data,38.253,38.442,39.714,6.99,38.663,2357.19,28.64,135.648,0.04,0.789,0.762,4275.77,0.189,94.2,49.1,1414,67.78,2565.5,820.47,1576.8,1795.8,2707.8,0.4505,1.55,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:01:58,Data,38.266,38.266,39.714,6.99,38.618,2355.39,28.63,135.648,0.04,0.796,0.762,4271.24,0.027,94.2,48.9,1413,67.82,2562.7,785.61,1600,1810.6,2707.8,0.43413,1.558,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:02:01,Data,38.253,38.368,39.669,6.99,38.618,2353.58,28.64,135.648,0.04,0.793,0.751,4271.24,0,94.2,48.6,1412,67.91,2562.7,811.24,1578.9,1800.9,2707.8,0.45171,1.544,0.39,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:02:05,Data,38.239,38.395,39.669,6.99,38.618,2351.77,28.63,135.828,0.04,0.787,0.753,4275.77,0.115,94.2,48.9,1411,67.82,2565.5,802.41,1607.1,1813.7,2707.8,0.43192,1.538,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:02:08,Data,38.138,38.388,39.714,6.99,38.618,2352.68,28.63,135.377,0.04,0.782,0.758,4271.24,0.176,94.2,49.2,1412,67.69,2562.7,791.57,1594.5,1802.9,2707.8,0.43986,1.54,0.4,80,15,0.6,ON,ON,0.8,5.3,26,26
6/26/2025,5:02:12,Data,38.253,38.368,40.438,6.99,39.025,2351.77,28.64,135.286,0.04,0.784,0.763,4271.24,0.115,94.2,49.3,1411,67.64,2562.7,799.87,1575.4,1798.1,2707.8,0.4482,1.548,0.41,80,15.6,1.7,ON,ON,0.8,5.3,26,26
6/26/2025,5:02:16,Data,38.023,38.03,41.252,6.99,38.799,2351.77,28.64,135.918,0.03,0.79,0.778,4271.24,0.007,94.2,49.6,1411,67.96,2562.7,791.15,1597.4,1808.9,2707.8,0.43962,1.567,0.52,80,17.6,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:02:19,Data,36.639,36.18,39.307,6.99,35.545,2352.68,28.64,135.557,0.03,1.512,0.755,4284.81,0.459,94.2,33.3,1412,67.78,2570.9,875.48,1617,1871.6,2707.8,0.4653,2.268,0.37,80,19.7,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:02:23,Data,36.41,35.951,40.483,6.99,35.771,2350.87,28.64,135.648,0.04,2.569,0.712,4284.81,0.459,94.2,21.7,1411,67.78,2570.9,923.16,1644.9,1920,2707.8,0.47517,3.283,0.16,80,21.8,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:02:27,Data,36.18,35.714,41.84,6.99,36.087,2352.68,28.67,135.377,0.04,2.777,0.734,4271.24,0.581,94.2,20.9,1412,67.69,2562.7,893.12,1642.4,1889.7,2707.8,0.47449,3.513,0.14,80,24,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:02:30,Data,35.978,35.512,43.378,6.99,36.358,2349.96,28.63,135.286,0.04,2.861,0.767,4244.11,0.635,94.2,21.1,1409,67.64,2546.5,888.29,1611.5,1865,2707.8,0.47513,3.628,0,80,26.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:02:34,Data,36.173,35.485,44.916,6.99,36.901,2347.25,28.64,135.918,0.04,2.89,0.798,4203.41,0.581,94.2,21.6,1408,67.96,2522,924.96,1648.1,1917.1,2707.8,0.48166,3.688,0.05,80,28.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:02:38,Data,35.957,35.485,46.635,6.99,37.624,2340.93,28.59,135.648,0.04,2.919,0.838,4158.19,0.641,94.2,22.3,1405,67.82,2494.9,978.19,1656.7,1955.1,2707.8,0.49663,3.758,0.25,80,30.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:02:41,Data,35.944,35.37,48.308,6.99,38.302,2337.31,28.53,135.467,0.03,2.957,0.88,4108.44,0.695,94.2,22.9,1402,67.78,2465.1,980.14,1670.5,1967.4,2707.8,0.4961,3.837,0.48,80,32,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:02:45,Data,35.714,35.026,50.208,6.99,39.025,2338.21,28.49,136.189,0.04,2.985,0.928,4067.74,0.689,94.2,23.7,1403,68.09,2440.6,974.26,1672.2,1964.1,2707.8,0.49339,3.913,0.65,80,33.8,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:02:49,Data,35.89,35.248,51.927,6.99,39.838,2334.6,28.46,136.37,0.04,3.006,0.981,4054.18,0.803,94.2,24.6,1401,68.18,2432.5,991.58,1684.2,1984.1,2707.8,0.49515,3.988,0.79,80,35.4,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:02:52,Data,35.714,34.911,53.646,6.99,40.652,2335.5,28.42,136.28,0.03,3.033,1.018,3999.91,0.689,94.2,25.1,1401,68.14,2399.9,1010.3,1691.5,1995,2707.8,0.50366,4.052,0.93,80,37,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:02:56,Data,35.687,34.796,55.365,6.99,41.465,2336.41,28.4,136.189,0.04,3.058,1.065,3936.6,0.911,94.2,25.8,1402,68.14,2362,1037.1,1714.8,2027.5,2707.8,0.50246,4.122,1.06,80,38.5,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:03:00,Data,35.539,34.567,57.129,6.99,42.369,2338.21,28.38,135.557,0.03,3.097,1.115,3877.81,0.81,94.2,26.5,1403,67.78,2326.7,1023.3,1716.2,2022.4,2707.8,0.50058,4.212,1.17,80,39.9,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:03:03,Data,35.485,34.567,58.621,6.99,43.228,2339.12,28.38,135.016,0.04,3.118,1.155,3832.59,0.918,94.2,27,1403,67.55,2299.6,1074.6,1723.6,2058.4,2707.8,0.51626,4.273,1.28,80,41.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:03:07,Data,35.37,34.391,60.204,6.99,43.951,2340.93,28.36,133.752,0.04,3.145,1.203,3791.89,0.871,94.3,27.7,1405,66.83,2275.1,1061.3,1745.6,2064.4,2707.8,0.51074,4.348,1.38,80,42.4,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:03:11,Data,35.147,34.31,61.561,7,44.629,2340.93,28.37,132.668,0.04,3.175,1.242,3742.14,0.979,94.3,28.1,1405,66.33,2245.3,1128.3,1761.2,2117.9,2707.8,0.5295,4.416,1.45,80,43.5,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:03:14,Data,35.14,34.222,62.873,6.99,45.352,2340.93,28.36,131.043,0.04,3.206,1.275,3742.14,1.094,94.4,28.4,1405,65.48,2245.3,1085.8,1754.8,2086.1,2707.8,0.51481,4.481,1.53,80,44.5,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:03:18,Data,34.803,34.094,64.275,6.99,45.985,2341.83,28.34,128.154,0.04,3.233,1.311,3719.53,1.019,94.5,28.8,1405,64.08,2231.7,1121.6,1769.4,2116.3,2707.8,0.52541,4.543,1.61,80,45.4,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:03:21,Data,35.188,33.932,65.361,6.99,46.617,2343.64,28.34,125.175,0.04,3.249,1.334,3705.97,1.262,94.7,29.1,1406,62.54,2223.6,1140.1,1780.7,2137.4,2707.8,0.52895,4.583,1.66,80,46.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:03:25,Data,35.019,33.871,66.492,6.99,47.295,2344.54,28.34,122.105,0.04,3.26,1.355,3660.74,0.979,94.8,29.4,1407,61.01,2196.4,1162.4,1796.5,2164.8,2707.9,0.53077,4.615,1.72,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:03:29,Data,34.769,33.756,67.713,6.99,47.883,2344.54,28.33,118.675,0.04,3.288,1.384,3565.78,1.04,94.9,29.6,1405,59.29,2139.5,1171.9,1819.3,2188.7,2707.9,0.52818,4.672,1.78,80,47.8,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:03:32,Data,34.992,33.662,68.663,6.99,48.38,2347.25,28.34,115.244,0.04,3.309,1.416,3479.85,1.242,95.1,30,1408,57.58,2087.9,2210.6,2493.5,3484.5,2707.9,0.61366,4.726,1.82,80,48.5,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:03:36,Data,34.897,33.642,69.522,6.99,49.058,2346.35,28.34,111.633,0.05,3.326,1.439,3452.72,1.181,95.2,30.2,1408,55.77,2071.6,2225.4,2526.8,3532.2,2707.9,0.60902,4.765,1.87,80,49.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:03:40,Data,34.796,33.642,70.427,6.99,49.464,2346.35,28.34,107.931,0.03,3.346,1.457,3457.24,1.134,95.4,30.3,1407,53.97,2074.3,2217.4,2506.5,3500.1,2707.9,0.61108,4.803,1.93,80,49.6,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:03:43,Data,34.594,33.243,71.286,6.99,50.007,2347.25,28.34,104.862,0.04,3.361,1.466,3484.38,1.148,95.5,30.4,1408,52.39,2090.6,2259.5,2518.5,3540.6,2707.9,0.61467,4.826,1.97,80,50.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:03:47,Data,34.573,33.412,72.191,6.99,50.549,2349.06,28.34,101.25,0.02,3.385,1.493,3493.42,1.154,95.7,30.6,1410,50.63,2096.1,2222.3,2522.1,3510.7,2707.9,0.61161,4.878,2,80,50.7,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:03:51,Data,34.249,33.183,73.05,6.99,51.046,2349.96,28.34,98.181,0.04,3.405,1.502,3479.85,1.114,95.8,30.6,1409,49.09,2087.9,2264,2530.6,3545.1,2707.9,0.61764,4.907,2.02,80,51.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:03:54,Data,34.364,32.967,73.955,6.99,51.769,2348.16,28.34,95.111,0.04,3.428,1.526,3470.81,1.33,95.9,30.8,1409,47.51,2082.5,2277.8,2551.1,3574.1,2707.9,0.61407,4.954,2,80,51.6,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:03:58,Data,34.33,32.953,74.543,6.99,52.492,2349.06,28.34,92.313,0.04,3.444,1.549,3466.29,1.168,96.1,31,1409,46.2,2079.8,2314,2550.5,3605,2707.9,0.61859,4.994,1.99,80,51.9,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:04:01,Data,34.053,32.899,75.403,6.99,53.351,2350.87,28.34,89.333,0.03,3.483,1.589,3448.2,1.161,96.2,31.3,1411,44.58,2068.9,2342.9,2596.3,3654.7,2707.9,0.618,5.072,1.97,80,52.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:04:05,Data,34.134,32.528,76.307,6.99,54.571,2349.96,28.34,86.354,0.03,3.514,1.605,3443.68,1.384,96.3,31.4,1409,43.13,2066.2,2303.4,2574.7,3609.6,2707.9,0.61673,5.118,1.92,80,52.4,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:04:09,Data,33.669,32.278,77.393,6.99,56.515,2349.06,28.32,83.736,0.03,3.574,1.639,3461.76,1.364,96.4,31.4,1410,41.91,2077.1,2328.5,2576.4,3625.4,2707.9,0.62062,5.213,1.79,80,52.5,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:04:12,Data,33.642,32.028,78.976,6.99,58.91,2349.06,28.32,81.479,0.04,3.629,1.681,3461.76,1.607,96.5,31.6,1409,40.74,2077.1,2326.9,2576.7,3632.4,2707.9,0.6164,5.31,1.59,80,52.5,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:04:16,Data,33.358,31.697,80.152,6.99,61.034,2349.06,28.3,79.222,0.03,3.707,1.738,3470.81,1.816,96.6,31.9,1409,39.61,2082.5,2335.3,2567.2,3597,2707.9,0.62026,5.445,1.35,80,52.5,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:04:20,Data,32.98,31.657,82.504,6.99,64.198,2349.06,28.33,76.965,0.03,3.809,1.804,3484.38,1.614,96.7,32.1,1410,38.48,2090.6,2349.3,2567.3,3641.5,2707.9,0.61962,5.614,1.03,80,52.5,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:04:23,Data,33.284,31.137,83.725,6.99,66.774,2349.06,28.27,75.249,0.03,3.903,1.871,3497.94,2.046,96.8,32.4,1409,37.62,2098.8,2303.8,2549.5,3616.2,2707.9,0.61852,5.775,0.75,80,52.3,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:04:27,Data,32.507,30.874,83.997,6.99,67.768,2349.06,28.28,73.173,0.04,3.97,1.915,3516.03,1.83,96.9,32.5,1409,36.54,2109.6,2315.9,2557.6,3608.2,2707.9,0.61719,5.884,0.5,80,51.9,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:04:31,Data,32.528,30.995,83.952,6.99,68.672,2349.96,28.24,71.367,0.04,4.009,1.927,3543.16,1.681,97,32.5,1410,35.68,2125.9,2303.7,2577.7,3621.2,2707.9,0.6143,5.938,0.33,80,51.4,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:04:34,Data,32.737,31.083,83.092,6.99,68.084,2349.06,28.23,69.742,0.04,4.032,1.934,3570.3,1.735,97,32.4,1409,34.87,2142.2,2288.8,2511.1,3555.1,2707.9,0.62224,5.966,0.14,80,50.9,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:04:38,Data,32.953,31.11,82.323,6.99,67.632,2349.06,28.2,67.576,0.03,4.029,1.916,3606.48,1.843,97.1,32.2,1409,33.74,2163.9,2295.8,2511.6,3551.9,2707.9,0.62489,5.945,0.03,80,50.4,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:04:41,Data,33.149,31.333,81.464,6.99,66.774,2349.06,28.17,66.221,0.04,4.004,1.906,3624.56,1.668,97.2,32.2,1409,33.11,2174.7,2257.8,2495.1,3528,2707.9,0.61783,5.91,0,80,49.9,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:04:45,Data,33.068,31.542,80.559,6.99,66.186,2349.06,28.15,64.506,0.03,3.978,1.883,3638.13,1.668,97.3,32.1,1409,32.21,2182.9,2270.7,2498.3,3533.9,2707.9,0.62143,5.861,0,80,49.5,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:04:49,Data,33.183,31.542,79.519,6.99,65.553,2349.06,28.15,62.971,0.04,3.963,1.863,3656.22,1.668,97.3,32,1409,31.49,2193.7,2241.9,2489.7,3517.7,2707.9,0.61474,5.826,0,80,49.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:04:52,Data,33.405,31.569,78.84,6.99,64.875,2349.96,28.15,61.798,0.04,3.935,1.845,3669.79,1.843,97.4,31.9,1409,30.9,2201.9,2252.5,2499,3524.2,2707.9,0.61726,5.78,0,80,48.7,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:04:56,Data,33.405,31.576,78.207,6.99,64.333,2349.06,28.15,60.714,0.04,3.918,1.827,3678.83,1.661,97.4,31.8,1409,30.31,2207.3,2232.1,2472,3492,2707.9,0.61534,5.745,0,80,48.4,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:05:00,Data,33.25,31.454,77.619,6.99,63.881,2351.77,28.15,59.811,0.04,3.893,1.823,3692.4,1.452,97.5,31.9,1411,29.91,2215.4,2234.1,2446,3472.9,2707.9,0.61824,5.716,0,80,48.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:05:03,Data,32.994,31.481,77.167,6.99,63.474,2351.77,28.15,58.909,0.04,3.885,1.806,3692.4,1.519,97.5,31.7,1412,29.45,2215.4,2237,2459.7,3489.3,2707.9,0.61782,5.692,0,80,47.8,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:05:07,Data,33.392,31.616,76.714,6.98,63.113,2350.87,28.15,58.367,0.04,3.894,1.8,3719.53,1.56,97.5,31.6,1411,29.23,2231.7,2212.3,2451.1,3468.9,2707.9,0.61908,5.694,0,80,47.6,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:05:11,Data,33.324,31.799,76.624,6.99,63.068,2351.77,28.15,57.825,0.03,3.876,1.785,3710.49,1.404,97.5,31.5,1411,28.91,2226.3,2216.8,2450.7,3463.8,2707.9,0.61618,5.661,0,80,47.5,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:05:14,Data,33.615,31.697,76.624,6.99,63.068,2349.06,28.15,57.374,0.04,3.876,1.789,3696.92,1.816,97.6,31.6,1409,28.69,2218.2,2227.5,2454.7,3474.8,2707.9,0.62018,5.665,0,80,47.5,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:05:18,Data,33.358,31.745,76.533,6.99,63.023,2349.06,28.15,57.013,0.04,3.874,1.771,3678.83,1.661,97.6,31.4,1410,28.46,2207.3,2232.7,2445.7,3471.9,2707.9,0.62123,5.643,0,80,47.5,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:05:22,Data,33.615,31.907,76.714,6.99,63.023,2349.06,28.17,56.832,0.04,3.865,1.793,3651.7,1.614,97.6,31.7,1409,28.37,2191,2220.9,2457.2,3467.1,2707.9,0.61739,5.657,0,80,47.5,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:05:25,Data,33.223,31.576,76.488,6.99,62.977,2349.96,28.19,56.2,0.04,3.861,1.802,3629.09,1.607,97.6,31.8,1409,28.1,2177.5,2224.6,2450.2,3469.4,2707.9,0.61803,5.663,0,80,47.5,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:05:29,Data,33.183,31.907,76.398,6.99,62.932,2349.06,28.2,55.929,0.04,3.86,1.795,3606.48,1.695,97.6,31.7,1410,27.96,2163.9,2224.6,2464.4,3479.5,2707.9,0.61814,5.654,0,80,47.4,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:05:33,Data,33.412,31.623,76.398,6.99,62.842,2349.06,28.21,55.658,0.03,3.846,1.793,3583.86,1.614,97.6,31.8,1409,27.83,2150.3,2216.7,2468.2,3480.6,2707.9,0.61449,5.637,0,80,47.4,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:05:36,Data,33.338,31.576,76.443,6.99,62.932,2349.96,28.22,55.478,0.04,3.855,1.787,3556.73,1.445,97.6,31.7,1410,27.69,2134,2208.6,2460.3,3465.1,2707.9,0.61354,5.643,0,80,47.4,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:05:40,Data,33.183,31.569,76.398,6.99,62.977,2350.87,28.23,55.207,0.04,3.855,1.785,3543.16,1.614,97.7,31.7,1411,27.56,2125.9,2223.8,2444.7,3466.3,2707.9,0.61949,5.64,0,80,47.4,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:05:43,Data,33.297,31.792,76.443,6.99,62.932,2349.96,28.24,54.665,0.04,3.86,1.797,3543.16,1.627,97.7,31.8,1409,27.38,2125.9,2222.9,2438.4,3458.2,2707.9,0.61981,5.656,0,80,47.4,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:05:47,Data,33.25,31.63,76.398,6.99,62.977,2349.96,28.24,54.846,0.04,3.865,1.792,3516.03,1.614,97.7,31.7,1409,27.38,2109.6,2212,2445.8,3461.7,2707.9,0.61433,5.659,0,80,47.4,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:05:51,Data,33.412,31.576,76.398,6.99,62.932,2349.06,28.24,54.575,0.03,3.857,1.798,3516.03,1.661,97.7,31.8,1410,27.29,2109.6,2224.6,2465.6,3480.9,2707.9,0.61754,5.654,0,80,47.4,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:05:54,Data,33.237,31.994,76.488,6.99,62.977,2349.06,28.22,54.304,0.04,3.858,1.797,3497.94,1.472,97.7,31.8,1409,27.15,2098.8,2229.8,2464.5,3477.2,2707.9,0.61466,5.654,0,80,47.4,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:05:58,Data,33.108,31.684,76.307,6.99,62.842,2349.96,28.2,54.033,0.03,3.876,1.79,3484.38,1.661,97.7,31.6,1410,27.02,2090.6,2211.6,2446.3,3458.9,2707.9,0.61611,5.667,0,80,47.4,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:06:02,Data,33.311,31.576,76.352,6.99,62.932,2349.96,28.2,53.943,0.04,3.865,1.793,3488.9,1.647,97.7,31.7,1410,26.97,2093.3,2230,2458,3478.9,2707.9,0.61865,5.657,0,80,47.4,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:06:05,Data,33.581,31.826,76.398,6.99,62.932,2347.25,28.2,53.672,0.04,3.856,1.798,3470.81,1.782,97.7,31.8,1408,26.84,2082.5,2214.8,2437.9,3455.2,2707.9,0.61868,5.656,0,80,47.4,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:06:09,Data,33.027,31.684,76.307,6.99,62.932,2346.35,28.2,53.401,0.03,3.859,1.792,3466.29,1.452,97.7,31.7,1408,26.7,2079.8,2217.1,2447.3,3466.2,2708,0.61814,5.651,0,80,47.3,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:06:13,Data,33.183,31.576,76.217,6.99,62.887,2349.06,28.2,53.131,0.04,3.865,1.792,3457.24,1.769,97.7,31.7,1409,26.61,2074.3,2226.5,2432.7,3449.6,2708,0.62356,5.656,0,80,47.3,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:06:16,Data,33.183,31.589,76.443,6.99,62.797,2349.06,28.2,53.131,0.03,3.861,1.785,3461.76,1.674,97.7,31.6,1409,26.57,2077.1,2219.1,2439.8,3454.7,2708,0.62108,5.645,0,80,47.3,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:06:20,Data,33.581,31.799,76.352,6.99,62.797,2349.06,28.2,52.95,0.04,3.857,1.794,3461.76,1.654,97.7,31.7,1410,26.47,2077.1,2209.2,2459.6,3465.4,2708,0.61598,5.651,0,80,47.3,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:06:24,Data,33.581,31.63,76.307,6.99,62.932,2351.77,28.2,52.95,0.04,3.865,1.79,3457.24,1.776,97.8,31.7,1411,26.43,2074.3,2234.4,2448.4,3472.2,2708,0.62117,5.655,0,80,47.3,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:06:27,Data,33.257,31.569,76.262,6.99,62.932,2349.06,28.19,52.589,0.04,3.854,1.787,3448.2,1.614,97.8,31.7,1409,26.34,2068.9,2232.1,2455.1,3477.4,2708,0.61963,5.64,0,80,47.3,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:06:31,Data,33.426,31.623,76.307,6.99,62.797,2349.06,28.2,52.679,0.03,3.857,1.796,3457.24,1.56,97.8,31.8,1410,26.34,2074.3,2221.7,2439.6,3462.3,2708,0.61801,5.653,0,80,47.3,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:06:34,Data,33.176,31.954,76.217,6.99,62.706,2349.06,28.2,52.679,0.04,3.853,1.798,3461.76,1.668,97.8,31.8,1409,26.34,2077.1,2227.1,2458.1,3475.1,2708,0.61732,5.651,0,80,47.3,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:06:38,Data,33.426,31.684,76.036,6.99,62.797,2349.06,28.2,52.408,0.03,3.86,1.776,3457.24,1.62,97.8,31.5,1409,26.2,2074.3,2232.7,2455,3473.5,2708,0.62254,5.636,0,80,47.3,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:06:42,Data,33.324,31.596,76.217,7,62.661,2349.96,28.2,52.318,0.04,3.865,1.781,3461.76,1.593,97.8,31.5,1410,26.16,2077.1,2220.2,2449.8,3464.7,2708,0.61917,5.646,0,80,47.3,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:06:45,Data,33.183,31.549,75.945,6.99,62.571,2349.96,28.2,52.318,0.04,3.846,1.784,3434.63,1.701,97.8,31.7,1409,26.16,2060.8,2211.2,2450.5,3463.7,2708,0.61424,5.629,0,80,47.3,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:06:49,Data,33.642,31.684,76.081,6.99,62.706,2349.06,28.2,51.957,0.03,3.854,1.786,3434.63,1.654,97.8,31.7,1410,26.07,2060.8,2203.3,2457.2,3461.1,2708,0.61313,5.639,0,80,47.3,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:06:53,Data,33.189,31.772,76.036,6.99,62.661,2349.06,28.2,52.137,0.04,3.852,1.799,3434.63,1.614,97.8,31.8,1409,26.07,2060.8,2219.7,2445.6,3465.7,2708,0.61656,5.651,0,80,47.3,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:06:56,Data,33.183,31.792,76.217,6.99,62.706,2349.96,28.2,51.867,0.04,3.852,1.791,3430.11,1.614,97.8,31.7,1410,25.98,2058.1,2228.2,2460.4,3477.1,2708,0.61932,5.643,0,80,47.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:07:00,Data,33.351,31.792,76.081,7,62.661,2349.06,28.2,52.137,0.04,3.855,1.774,3434.63,1.62,97.8,31.5,1409,25.98,2060.8,2221.4,2486.5,3490.7,2708,0.61225,5.628,0,80,47.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:07:04,Data,33.419,31.691,76.081,6.99,62.706,2349.06,28.2,52.137,0.03,3.854,1.791,3430.11,1.701,97.8,31.7,1409,26.07,2058.1,2233.9,2437.7,3463.5,2708,0.62256,5.645,0,80,47.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:07:07,Data,33.412,31.799,76.126,6.99,62.706,2349.96,28.2,51.776,0.04,3.851,1.786,3434.63,1.782,97.8,31.7,1409,25.89,2060.8,2215.6,2458.8,3489.1,2708,0.61913,5.637,0,80,47.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:07:11,Data,33.52,31.684,76.126,7,62.616,2349.06,28.2,51.776,0.03,3.855,1.785,3430.11,1.668,97.8,31.6,1409,25.89,2058.1,2221.8,2472.3,3483.7,2708,0.61571,5.637,0,80,47.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:07:15,Data,33.331,31.576,76.081,6.99,62.661,2349.96,28.2,51.776,0.06,3.856,1.78,3416.54,1.6,97.8,31.6,1410,25.84,2049.9,2222.1,2462.9,3478.9,2708,0.61978,5.637,0,80,47.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:07:18,Data,33.21,31.691,76.036,6.99,62.616,2348.16,28.21,51.776,0.04,3.854,1.782,3425.59,1.506,97.8,31.6,1409,25.89,2055.4,2218.4,2443.9,3459.6,2708,0.61919,5.636,0,80,47.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:07:22,Data,33.412,31.596,75.991,6.99,62.706,2346.35,28.2,51.596,0.03,3.854,1.793,3430.11,1.701,97.8,31.8,1408,25.84,2058.1,2232.1,2457.7,3473.2,2708,0.62162,5.645,0,80,47.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:07:26,Data,33.284,31.569,76.081,6.99,62.661,2346.35,28.2,51.505,0.03,3.861,1.794,3430.11,1.641,97.8,31.7,1408,25.75,2058.1,2236.8,2459.1,3479.3,2708,0.61981,5.654,0,80,47.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:07:29,Data,33.102,31.772,75.991,6.99,62.661,2346.35,28.19,51.505,0.03,3.861,1.782,3434.63,1.398,97.8,31.6,1408,25.75,2060.8,2235.8,2471.1,3485.8,2708,0.61888,5.643,0,80,47.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:07:33,Data,33.324,31.63,76.217,6.99,62.616,2343.64,28.18,51.505,0.04,3.853,1.768,3430.11,1.56,97.8,31.4,1406,25.75,2058.1,2237.2,2468.7,3490.2,2708,0.61969,5.62,0,80,47.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:07:36,Data,33.642,31.603,76.081,6.99,62.661,2346.35,28.2,51.505,0.03,3.85,1.796,3439.15,1.708,97.8,31.8,1408,25.75,2063.5,2217.4,2471,3483.6,2708,0.6122,5.646,0,80,47.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:07:40,Data,33.21,31.576,75.9,6.99,62.435,2346.35,28.2,51.505,0.04,3.863,1.793,3434.63,1.614,97.8,31.7,1408,25.75,2060.8,2222.5,2458.7,3472.3,2708,0.61772,5.655,0,80,47.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:07:44,Data,33.588,31.812,75.9,6.99,62.525,2344.54,28.2,51.505,0.04,3.865,1.789,3434.63,1.809,97.8,31.6,1407,25.75,2060.8,2227.3,2455.7,3474.2,2708,0.61953,5.653,0,80,47.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:07:47,Data,33.642,32.028,75.945,6.99,62.571,2343.64,28.19,51.505,0.04,3.836,1.792,3416.54,1.614,97.8,31.8,1407,25.75,2049.9,2207.8,2454.9,3465,2708,0.61316,5.627,0,80,47.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:07:51,Data,33.648,32.028,75.991,6.99,62.616,2343.64,28.2,51.505,0.03,3.84,1.781,3425.59,1.614,97.8,31.7,1406,25.8,2055.4,2206.3,2438.1,3461.1,2708,0.61708,5.621,0,80,47.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:07:55,Data,33.628,31.805,76.036,6.99,62.616,2347.25,28.2,51.415,0.04,3.849,1.782,3430.11,1.809,97.8,31.6,1408,25.75,2058.1,2221.2,2439.3,3457.9,2708,0.61937,5.631,0,80,47.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:07:58,Data,33.358,31.583,75.855,6.99,62.435,2349.06,28.2,51.505,0.03,3.854,1.79,3434.63,1.823,97.8,31.7,1409,25.75,2060.8,2220.8,2445.9,3461.2,2708,0.62081,5.643,0,80,47.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:08:02,Data,33.412,31.799,75.855,6.99,62.525,2345.44,28.2,51.505,0.04,3.84,1.791,3430.11,1.614,97.8,31.8,1408,25.71,2058.1,2205.9,2454.7,3461.3,2708,0.61495,5.63,0,80,47.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:08:05,Data,33.365,31.799,75.945,6.99,62.616,2345.44,28.2,51.505,0.03,3.856,1.793,3430.11,1.235,97.8,31.7,1408,25.75,2058.1,2223.7,2438.6,3461.8,2708,0.61835,5.649,0,80,47.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:08:09,Data,33.196,31.913,75.945,6.99,62.571,2346.35,28.2,51.505,0.04,3.832,1.785,3434.63,1.573,97.8,31.8,1408,25.75,2060.8,2220.1,2466.6,3480.8,2708,0.61587,5.617,0,80,47.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:08:13,Data,33.412,31.799,75.9,6.99,62.661,2348.16,28.19,51.235,0.04,3.839,1.793,3434.63,1.614,97.8,31.8,1408,25.62,2060.8,2214.1,2460.9,3466.9,2708,0.61542,5.633,0,80,47.2,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:08:16,Data,33.412,31.799,75.674,6.99,62.435,2346.35,28.2,51.235,0.04,3.86,1.802,3434.63,1.614,97.8,31.8,1408,25.62,2060.8,2207.9,2440.2,3452.8,2708,0.61783,5.663,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:08:20,Data,33.034,31.576,75.629,6.99,62.39,2346.35,28.2,51.235,0.03,3.849,1.785,3430.11,1.499,97.8,31.7,1408,25.62,2058.1,2211,2452.5,3457.8,2708,0.619,5.635,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:08:23,Data,33.203,31.583,75.629,6.99,62.39,2347.25,28.2,51.144,0.03,3.849,1.787,3434.63,1.6,97.8,31.7,1408,25.62,2060.8,2210.9,2467,3471.5,2708,0.61439,5.636,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:08:27,Data,33.189,31.799,75.629,6.99,62.345,2346.35,28.2,51.415,0.04,3.849,1.78,3430.11,1.56,97.8,31.6,1408,25.71,2058.1,2223.8,2421.4,3446.4,2708,0.62128,5.63,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:08:31,Data,33.277,31.799,75.629,6.99,62.435,2346.35,28.2,51.235,0.04,3.836,1.777,3434.63,1.404,97.8,31.7,1408,25.66,2060.8,2227.5,2434.8,3429.8,2708,0.62328,5.614,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:08:34,Data,33.412,31.772,75.674,6.99,62.345,2346.35,28.2,51.505,0.03,3.835,1.786,3430.11,1.661,97.8,31.8,1408,25.75,2058.1,2228,2465.2,3440.8,2708,0.61532,5.621,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:08:38,Data,33.466,31.799,75.764,6.99,62.39,2347.25,28.19,51.235,0.03,3.844,1.78,3412.02,1.452,97.8,31.7,1408,25.62,2047.2,2219.9,2441.4,3461.3,2708,0.62522,5.623,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:08:42,Data,33.804,31.927,75.764,6.99,62.39,2347.25,28.2,51.144,0.03,3.848,1.772,3412.02,1.823,97.8,31.5,1408,25.62,2047.2,2208.3,2414.9,3428.5,2708,0.61831,5.62,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:08:45,Data,33.945,32.042,75.81,7,62.39,2346.35,28.2,51.325,0.04,3.847,1.782,3416.54,1.742,97.8,31.6,1408,25.62,2049.9,2207.1,2411.3,3429.1,2708,0.61808,5.628,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:08:49,Data,33.635,31.603,75.674,6.99,62.39,2346.35,28.21,51.235,0.03,3.825,1.782,3425.59,1.769,97.8,31.8,1408,25.66,2055.4,2189.9,2417.4,3425.2,2708,0.61451,5.607,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:08:52,Data,33.183,31.792,75.674,6.99,62.345,2347.25,28.2,51.235,0.04,3.836,1.778,3416.54,1.587,97.8,31.7,1408,25.62,2049.9,2186.6,2434.9,3435.6,2708.1,0.61355,5.613,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:08:56,Data,33.304,31.623,75.584,6.99,62.39,2346.35,28.2,51.235,0.04,3.841,1.777,3425.59,1.776,97.8,31.6,1408,25.62,2055.4,2226.1,2433.9,3449.5,2708.1,0.6227,5.617,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:09:00,Data,33.466,32.028,75.629,6.99,62.39,2346.35,28.2,51.144,0.04,3.852,1.767,3412.02,1.404,97.8,31.5,1408,25.62,2047.2,2190.2,2405.6,3406.8,2708.1,0.6194,5.619,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:09:03,Data,33.297,31.63,75.584,6.99,62.39,2343.64,28.2,51.235,0.03,3.845,1.789,3434.63,1.512,97.8,31.8,1405,25.62,2060.8,2191.8,2435.2,3443.8,2708.1,0.61037,5.634,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:09:07,Data,33.358,31.691,75.674,6.99,62.345,2340.02,28.2,51.144,0.04,3.858,1.796,3434.63,1.816,97.8,31.8,1405,25.57,2060.8,2192.2,2429.6,3430,2708.1,0.61697,5.654,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:09:11,Data,33.581,32.028,75.674,6.99,62.39,2340.93,28.19,51.235,0.04,3.845,1.789,3434.63,1.607,97.8,31.8,1404,25.62,2060.8,2203.3,2437.3,3444.4,2708.1,0.61734,5.634,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:09:14,Data,33.412,31.745,75.764,6.99,62.299,2340.93,28.2,51.235,0.04,3.837,1.78,3416.54,1.83,97.8,31.7,1405,25.62,2049.9,2200.8,2408.6,3415.4,2708.1,0.61727,5.618,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:09:18,Data,33.189,31.569,75.629,6.99,62.345,2340.02,28.21,51.235,0.04,3.847,1.776,3402.98,1.614,97.8,31.6,1404,25.62,2041.8,2202.2,2444.3,3450.1,2708.1,0.61729,5.625,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:09:22,Data,33.412,31.576,75.719,6.99,62.299,2340.93,28.2,51.235,0.04,3.85,1.78,3398.45,1.701,97.8,31.6,1405,25.62,2039.1,2205.8,2419.7,3432.5,2708.1,0.62283,5.631,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:09:25,Data,33.513,31.799,75.674,6.99,62.435,2340.02,28.2,51.235,0.04,3.848,1.781,3398.45,1.654,97.8,31.6,1405,25.66,2039.1,2219.5,2418.3,3435.8,2708.1,0.62479,5.628,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:09:29,Data,33.439,31.684,75.719,6.99,62.39,2340.02,28.2,51.235,0.03,3.834,1.78,3398.45,1.56,97.8,31.7,1404,25.66,2039.1,2204.4,2425.5,3433.7,2708.1,0.61682,5.614,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:09:33,Data,33.21,31.792,75.674,6.99,62.299,2343.64,28.21,51.235,0.03,3.827,1.772,3412.02,1.398,97.8,31.6,1406,25.62,2047.2,2207,2414.3,3435.5,2708.1,0.61942,5.599,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:09:36,Data,33.635,31.805,75.719,7,62.435,2343.64,28.2,51.325,0.04,3.844,1.779,3416.54,1.627,97.8,31.6,1407,25.66,2049.9,2206,2410,3423,2708.1,0.61974,5.623,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:09:40,Data,33.581,31.799,75.629,7,62.299,2343.64,28.2,51.235,0.04,3.836,1.781,3416.54,1.701,97.8,31.7,1407,25.62,2049.9,2213.6,2428.2,3447.9,2708.1,0.61935,5.617,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:09:44,Data,33.466,31.63,75.629,6.99,62.345,2340.02,28.2,51.235,0.04,3.846,1.776,3416.54,1.296,97.8,31.6,1404,25.62,2049.9,2204.8,2450.6,3447.3,2708.1,0.61397,5.621,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:09:47,Data,33.439,31.799,75.674,6.99,62.435,2340.02,28.2,51.325,0.04,3.856,1.784,3416.54,1.62,97.8,31.6,1404,25.62,2049.9,2213.4,2431,3444.6,2708.1,0.62168,5.64,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:09:51,Data,33.216,31.799,75.674,7,62.435,2340.93,28.19,51.235,0.03,3.846,1.783,3416.54,1.391,97.8,31.7,1405,25.62,2049.9,2188.4,2413.3,3413.1,2708.1,0.61872,5.628,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:09:54,Data,33.426,31.799,75.764,7,62.39,2343.64,28.2,51.144,0.03,3.851,1.796,3412.02,1.634,97.8,31.8,1406,25.62,2047.2,2206.3,2400.1,3419.8,2708.1,0.62246,5.647,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:09:58,Data,33.189,31.745,75.584,6.99,62.299,2340.93,28.19,50.873,0.04,3.847,1.798,3416.54,1.607,97.8,31.9,1405,25.48,2049.9,2214.4,2411.2,3427.9,2708.1,0.62164,5.646,0,80,47.1,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:10:02,Data,33.797,31.832,75.629,6.99,62.345,2340.93,28.2,50.964,0.04,3.855,1.783,3412.02,1.634,97.8,31.6,1404,25.53,2047.2,2205.7,2432,3432.4,2708.1,0.62014,5.638,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:10:05,Data,33.243,31.596,75.584,7,62.345,2340.93,28.2,51.054,0.03,3.846,1.78,3412.02,1.519,97.8,31.6,1404,25.48,2047.2,2214.5,2434,3449,2708.1,0.62006,5.626,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:10:09,Data,33.216,31.799,75.493,6.99,62.299,2340.02,28.21,50.964,0.04,3.859,1.779,3412.02,1.587,97.8,31.6,1404,25.53,2047.2,2196.4,2419.2,3423.8,2708.1,0.6185,5.637,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:10:13,Data,33.837,31.805,75.629,6.99,62.345,2344.54,28.21,50.964,0.03,3.851,1.785,3416.54,1.661,97.8,31.7,1407,25.44,2049.9,2203,2420,3426.5,2708.1,0.6208,5.636,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:10:16,Data,33.729,32.042,75.674,6.99,62.39,2346.35,28.2,51.054,0.04,3.849,1.784,3412.02,1.809,97.8,31.7,1408,25.48,2047.2,2200.6,2412.8,3423.7,2708.1,0.62068,5.633,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:10:20,Data,33.216,31.792,75.629,6.99,62.299,2347.25,28.2,50.964,0.04,3.836,1.785,3412.02,1.418,97.8,31.7,1408,25.48,2047.2,2197.4,2434.9,3433.7,2708.1,0.61428,5.621,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:10:23,Data,33.77,31.812,75.584,6.99,62.39,2347.25,28.2,50.964,0.03,3.834,1.791,3416.54,1.971,97.8,31.8,1408,25.48,2049.9,2197.6,2444.6,3444.2,2708.1,0.61591,5.625,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:10:27,Data,33.621,31.812,75.719,6.99,62.345,2347.25,28.2,51.054,0.03,3.849,1.778,3416.54,1.782,97.8,31.6,1408,25.53,2049.9,2212.2,2415.3,3433.6,2708.1,0.62195,5.627,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:10:31,Data,33.635,31.974,75.629,7,62.39,2346.35,28.2,50.964,0.03,3.848,1.771,3416.54,1.553,97.8,31.5,1408,25.48,2049.9,2202.2,2415.6,3424.8,2708.1,0.61972,5.619,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:10:34,Data,33.581,31.853,75.764,6.99,62.299,2347.25,28.2,50.964,0.03,3.854,1.776,3425.59,1.776,97.8,31.6,1408,25.53,2055.4,2203.1,2403.4,3415.7,2708.1,0.61994,5.63,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:10:38,Data,33.682,31.819,75.629,7,62.39,2347.25,28.2,50.873,0.03,3.845,1.793,3416.54,1.654,97.8,31.8,1408,25.48,2049.9,2203,2420.4,3429.9,2708.1,0.61948,5.638,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:10:42,Data,33.189,31.569,75.584,7,62.345,2346.35,28.2,50.964,0.03,3.847,1.768,3402.98,1.614,97.8,31.5,1408,25.48,2041.8,2202.1,2405.3,3417.6,2708.1,0.61924,5.616,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:10:45,Data,33.412,31.616,75.584,6.99,62.345,2347.25,28.2,50.964,0.04,3.847,1.765,3402.98,1.742,97.8,31.4,1408,25.48,2041.8,2201,2407.1,3424.8,2708.1,0.62175,5.612,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:10:49,Data,33.412,31.799,75.493,6.99,62.345,2345.44,28.2,51.054,0.04,3.833,1.776,3402.98,1.614,97.8,31.7,1407,25.48,2041.8,2192.8,2410.4,3415.7,2708.1,0.61945,5.607,0,80,47,1.7,ON,ON,14.3,0,26,26
