Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,5:10:53,Data,33.628,31.799,75.629,7,62.345,2347.25,28.21,51.054,0.03,3.837,1.784,3402.98,1.83,97.8,31.7,1408,25.48,2041.8,2198.8,2405.3,3421,2708.1,0.62352,5.62,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:10:56,Data,33.304,31.583,75.584,7,62.254,2346.35,28.21,50.964,0.04,3.844,1.775,3416.54,1.83,97.8,31.6,1408,25.48,2049.9,2206.5,2415.1,3425.6,2708.1,0.61988,5.618,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:11:00,Data,33.507,31.967,75.629,7,62.254,2351.77,28.21,50.964,0.04,3.833,1.779,3416.54,1.661,97.8,31.7,1411,25.48,2049.9,2192.1,2425.8,3431,2708.1,0.61561,5.612,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:11:03,Data,33.642,31.711,75.448,7,62.345,2346.35,28.2,50.964,0.03,3.844,1.778,3412.02,1.614,97.8,31.6,1408,25.48,2047.2,2191.4,2404.4,3412.6,2708.1,0.61958,5.62,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:11:07,Data,33.297,31.792,75.584,6.99,62.299,2347.25,28.22,50.964,0.02,3.842,1.779,3430.11,1.776,97.8,31.7,1408,25.48,2058.1,2208.7,2418.2,3434.5,2708.1,0.62074,5.621,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:11:11,Data,33.628,31.826,75.538,7,62.345,2347.25,28.22,50.964,0.03,3.837,1.773,3416.54,1.742,97.8,31.6,1408,25.48,2049.9,2202.4,2402.7,3420.1,2708.1,0.6217,5.609,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:11:14,Data,33.419,31.799,75.629,7,62.345,2347.25,28.21,50.964,0.04,3.839,1.779,3430.11,1.674,97.8,31.7,1408,25.48,2058.1,2197.1,2415.7,3424.7,2708.1,0.61897,5.616,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:11:18,Data,33.405,31.913,75.674,7,62.345,2346.35,28.21,50.964,0.04,3.846,1.777,3412.02,1.614,97.8,31.6,1408,25.44,2047.2,2211.2,2418.1,3432,2708.1,0.62315,5.624,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:11:22,Data,33.412,31.819,75.674,7,62.345,2343.64,28.21,50.873,0.03,3.849,1.781,3434.63,1.749,97.8,31.6,1407,25.48,2060.8,2197.8,2419.1,3428.2,2708.1,0.61657,5.629,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:11:25,Data,33.439,31.799,75.674,7,62.299,2343.64,28.22,50.964,0.04,3.851,1.782,3412.02,1.62,97.8,31.6,1406,25.48,2047.2,2201.2,2407.2,3421.6,2708.1,0.61898,5.632,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:11:29,Data,33.581,31.853,75.674,6.99,62.345,2344.54,28.2,51.054,0.03,3.846,1.78,3416.54,1.654,97.8,31.6,1407,25.53,2049.9,2208.5,2411.4,3426.3,2708.1,0.62305,5.625,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:11:33,Data,33.466,31.799,75.584,6.99,62.299,2344.54,28.2,51.054,0.04,3.852,1.776,3425.59,1.614,97.8,31.6,1406,25.48,2055.4,2210.7,2425.3,3418.7,2708.1,0.62397,5.629,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:11:36,Data,33.358,31.799,75.538,7,62.299,2343.64,28.21,50.964,0.05,3.846,1.786,3407.5,1.607,97.8,31.7,1406,25.48,2044.5,2211.4,2403.2,3420.7,2708.2,0.6241,5.634,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:11:40,Data,33.007,31.805,75.629,6.99,62.39,2340.02,28.23,50.964,0.03,3.835,1.784,3402.98,1.269,97.8,31.7,1405,25.48,2041.8,2187.9,2400.6,3408.8,2708.2,0.61852,5.618,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:11:43,Data,33.635,31.913,75.584,7,62.345,2340.02,28.22,50.964,0.04,3.835,1.773,3402.98,1.553,97.8,31.6,1404,25.48,2041.8,2199.7,2404.6,3415.2,2708.2,0.62198,5.607,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:11:47,Data,33.25,31.691,75.629,6.99,62.345,2337.31,28.23,50.964,0.04,3.841,1.786,3398.45,1.614,97.8,31.7,1402,25.48,2039.1,2201.7,2411.4,3422.6,2708.2,0.62053,5.626,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:11:51,Data,33.426,31.799,75.629,7,62.345,2338.21,28.22,50.964,0.02,3.831,1.787,3412.02,1.62,97.8,31.8,1403,25.44,2047.2,2202,2384,3402.7,2708.2,0.62079,5.617,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:11:54,Data,33.412,31.846,75.629,7,62.299,2337.31,28.23,50.964,0.04,3.835,1.782,3416.54,1.411,97.8,31.7,1402,25.48,2049.9,2204.8,2404.6,3410.8,2708.2,0.62241,5.617,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:11:58,Data,33.419,31.913,75.674,6.99,62.39,2338.21,28.23,51.054,0.03,3.854,1.782,3412.02,1.614,97.8,31.6,1403,25.48,2047.2,2185.5,2404.7,3410.2,2708.2,0.62014,5.636,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:12:01,Data,33.655,31.711,75.674,6.99,62.39,2338.21,28.22,50.964,0.03,3.842,1.78,3416.54,1.735,97.8,31.7,1403,25.53,2049.9,2194.4,2408.1,3416,2708.2,0.61882,5.622,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:12:05,Data,33.439,31.758,75.674,7,62.39,2338.21,28.23,50.964,0.04,3.844,1.774,3416.54,1.782,97.8,31.6,1403,25.48,2049.9,2198.9,2404.4,3416.2,2708.2,0.62062,5.617,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:12:09,Data,33.837,31.92,75.674,7,62.39,2339.12,28.23,50.873,0.03,3.843,1.786,3416.54,1.823,97.8,31.7,1404,25.48,2049.9,2180.6,2392.6,3396.6,2708.2,0.61975,5.629,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:12:12,Data,33.23,31.859,75.584,6.99,62.299,2340.93,28.22,51.054,0.03,3.844,1.787,3412.02,1.627,97.8,31.7,1404,25.53,2047.2,2202.1,2406.2,3420.9,2708.2,0.62024,5.63,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:12:16,Data,33.034,31.799,75.764,6.99,62.299,2340.93,28.23,50.964,0.04,3.852,1.782,3412.02,1.485,97.8,31.6,1405,25.48,2047.2,2199.3,2411.7,3421.3,2708.2,0.61711,5.633,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:12:19,Data,33.412,32.001,75.674,6.99,62.345,2345.44,28.23,51.054,0.03,3.849,1.785,3425.59,1.614,97.8,31.7,1406,25.53,2055.4,2200.7,2406.3,3416,2708.2,0.62108,5.634,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:12:23,Data,33.642,31.799,75.719,7,62.39,2343.64,28.23,50.964,0.04,3.852,1.787,3416.54,1.452,97.8,31.7,1406,25.48,2049.9,2213,2412.4,3427.8,2708.2,0.62241,5.639,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:12:27,Data,33.419,31.799,75.719,6.99,62.345,2343.64,28.23,51.144,0.03,3.854,1.775,3425.59,1.614,97.8,31.5,1406,25.53,2055.4,2194,2410.2,3420.3,2708.2,0.61993,5.627,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:12:30,Data,33.304,31.799,75.629,6.99,62.299,2343.64,28.23,50.964,0.04,3.836,1.775,3416.54,1.593,97.8,31.6,1406,25.48,2049.9,2193.8,2403.8,3414.4,2708.2,0.61976,5.609,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:12:34,Data,33.635,31.799,75.629,7,62.39,2343.64,28.23,50.964,0.04,3.848,1.767,3412.02,1.715,97.8,31.5,1406,25.48,2047.2,2200.4,2398.6,3411.8,2708.2,0.62316,5.616,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:12:38,Data,33.642,31.805,75.629,6.99,62.345,2340.93,28.23,50.964,0.03,3.857,1.776,3416.54,1.715,97.8,31.5,1405,25.48,2049.9,2203.1,2397.4,3418,2708.2,0.61938,5.633,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:12:41,Data,33.25,31.799,75.674,6.99,62.39,2340.93,28.23,51.054,0.03,3.847,1.777,3416.54,1.573,97.8,31.6,1405,25.48,2049.9,2199.4,2404.3,3416.7,2708.2,0.62316,5.625,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:12:45,Data,33.23,31.799,75.584,6.99,62.299,2340.02,28.24,50.964,0.04,3.848,1.786,3416.54,1.404,97.8,31.7,1404,25.48,2049.9,2199.7,2421.1,3430.5,2708.2,0.61856,5.635,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:12:48,Data,33.264,32.021,75.674,7,62.345,2340.93,28.23,50.964,0.04,3.846,1.79,3416.54,1.539,97.8,31.8,1404,25.48,2049.9,2185,2397.2,3408.1,2708.2,0.61769,5.636,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:12:52,Data,33.446,31.576,75.538,7,62.345,2340.02,28.23,50.693,0.03,3.845,1.779,3416.54,1.668,97.8,31.6,1405,25.35,2049.9,2201.4,2416.7,3427.6,2708.2,0.6187,5.624,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:12:56,Data,33.412,31.805,75.584,6.99,62.345,2340.93,28.24,51.054,0.04,3.842,1.778,3416.54,1.62,97.8,31.6,1405,25.44,2049.9,2203.7,2392.6,3407.4,2708.2,0.62384,5.62,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:12:59,Data,33.817,32.055,75.719,7,62.48,2343.64,28.23,51.054,0.04,3.85,1.777,3416.54,1.641,97.8,31.6,1407,25.53,2049.9,2206.5,2418.7,3431.8,2708.2,0.61969,5.627,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:13:03,Data,33.588,31.805,75.538,6.99,62.345,2343.64,28.23,50.783,0.04,3.854,1.776,3416.54,1.809,97.8,31.5,1406,25.35,2049.9,2220.5,2391.3,3421.8,2708.2,0.62617,5.629,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:13:07,Data,33.669,31.724,75.674,7,62.435,2344.54,28.23,50.693,0.04,3.847,1.776,3416.54,1.593,97.8,31.6,1407,25.39,2049.9,2207,2399.2,3415.7,2708.2,0.62018,5.624,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:13:10,Data,33.912,32.136,75.719,7,62.299,2340.93,28.24,50.783,0.03,3.835,1.766,3425.59,1.776,97.8,31.5,1405,25.39,2055.4,2199.7,2398.7,3412.7,2708.2,0.62337,5.599,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:13:14,Data,33.561,31.974,75.674,7,62.345,2340.02,28.23,50.693,0.04,3.833,1.779,3412.02,1.83,97.8,31.7,1404,25.35,2047.2,2205.3,2385.5,3409.2,2708.2,0.6256,5.613,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:13:18,Data,33.399,31.711,75.629,7,62.345,2337.31,28.24,50.964,0.04,3.841,1.763,3416.54,1.701,97.8,31.5,1402,25.48,2049.9,2188.8,2407,3413.6,2708.2,0.6194,5.603,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:13:21,Data,33.466,31.799,75.629,6.99,62.345,2338.21,28.23,50.693,0.03,3.847,1.785,3416.54,1.62,97.8,31.7,1403,25.35,2049.9,2195.7,2413.8,3418.4,2708.2,0.61888,5.632,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:13:25,Data,33.385,31.799,75.719,7,62.39,2338.21,28.24,50.693,0.04,3.845,1.79,3412.02,1.816,97.8,31.8,1403,25.35,2047.2,2208.8,2407.1,3428,2708.2,0.62107,5.635,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:13:29,Data,33.412,31.913,75.629,7,62.254,2337.31,28.23,50.693,0.04,3.854,1.787,3412.02,1.499,97.8,31.7,1402,25.35,2047.2,2206.1,2408.5,3423.3,2708.2,0.62123,5.641,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:13:32,Data,33.628,32.028,75.584,6.99,62.435,2337.31,28.24,50.693,0.04,3.854,1.787,3416.54,1.641,97.8,31.7,1402,25.3,2049.9,2203.2,2392.3,3405.3,2708.2,0.624,5.642,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:13:36,Data,33.203,31.799,75.629,6.99,62.345,2337.31,28.24,50.964,0.03,3.848,1.78,3412.02,1.715,97.8,31.6,1402,25.44,2047.2,2202.8,2408.3,3420,2708.2,0.62176,5.629,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:13:39,Data,33.358,31.799,75.584,6.99,62.39,2339.12,28.23,50.783,0.04,3.841,1.784,3416.54,1.701,97.8,31.7,1403,25.39,2049.9,2195.4,2403.2,3409,2708.2,0.62045,5.625,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:13:43,Data,33.459,31.799,75.629,7,62.39,2337.31,28.24,50.783,0.03,3.84,1.774,3412.02,1.512,97.8,31.6,1403,25.39,2047.2,2196.4,2432.3,3438.5,2708.2,0.61982,5.613,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:13:47,Data,33.567,31.974,75.629,7,62.39,2338.21,28.23,50.693,0.03,3.829,1.786,3402.98,1.708,97.8,31.8,1403,25.35,2041.8,2203.4,2414.9,3428,2708.2,0.62003,5.616,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:13:50,Data,33.905,31.913,75.719,7,62.345,2338.21,28.24,50.693,0.03,3.834,1.78,3398.45,1.742,97.8,31.7,1403,25.35,2039.1,2200.7,2409.4,3422.6,2708.2,0.61972,5.613,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:13:54,Data,33.412,32.015,75.674,6.99,62.39,2338.21,28.24,50.603,0.04,3.83,1.794,3407.5,1.627,97.8,31.9,1403,25.35,2044.5,2198.3,2431.8,3438.7,2708.2,0.61656,5.625,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:13:58,Data,33.277,31.751,75.538,6.99,62.345,2337.31,28.23,50.693,0.04,3.846,1.787,3434.63,1.62,97.8,31.7,1402,25.39,2060.8,2206.2,2409.9,3422.7,2708.2,0.62131,5.633,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:14:01,Data,33.567,31.799,75.538,7,62.345,2339.12,28.23,50.603,0.04,3.848,1.773,3412.02,1.452,97.8,31.5,1403,25.35,2047.2,2203.2,2415.9,3424.4,2708.2,0.62084,5.621,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:14:05,Data,33.682,31.812,75.719,7,62.345,2338.21,28.24,50.693,0.04,3.841,1.784,3434.63,1.83,97.8,31.7,1403,25.35,2060.8,2204.4,2411.9,3424.6,2708.2,0.61984,5.625,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:14:09,Data,33.412,31.853,75.584,6.99,62.345,2338.21,28.24,50.693,0.04,3.847,1.773,3398.45,1.499,97.8,31.5,1403,25.35,2039.1,2194.3,2395.9,3406.9,2708.2,0.62168,5.62,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:14:12,Data,33.412,31.799,75.584,7,62.345,2338.21,28.23,50.693,0.04,3.831,1.776,3398.45,1.614,97.8,31.7,1403,25.35,2039.1,2192.5,2412.8,3424.9,2708.2,0.61923,5.607,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:14:16,Data,33.412,31.799,75.629,7,62.39,2338.21,28.24,50.693,0.04,3.847,1.79,3402.98,1.728,97.8,31.8,1402,25.35,2041.8,2209.8,2422.7,3434.6,2708.2,0.61964,5.637,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:14:19,Data,33.75,31.988,75.719,7,62.48,2335.5,28.23,50.693,0.04,3.851,1.774,3398.45,1.607,97.8,31.5,1401,25.39,2039.1,2206.2,2397.1,3414,2708.3,0.62215,5.625,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:14:23,Data,33.729,32.028,75.584,6.99,62.39,2335.5,28.23,50.783,0.04,3.846,1.772,3416.54,1.823,97.8,31.5,1401,25.39,2049.9,2197.1,2400.5,3411.9,2708.3,0.61981,5.617,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:14:27,Data,33.635,31.839,75.674,7,62.39,2335.5,28.24,50.693,0.04,3.847,1.783,3412.02,1.553,97.8,31.7,1401,25.39,2047.2,2216.9,2393,3414.1,2708.3,0.62724,5.631,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:14:30,Data,33.864,31.913,75.764,7,62.435,2334.6,28.23,50.693,0.04,3.831,1.773,3412.02,1.755,97.8,31.6,1401,25.35,2047.2,2214.1,2401.5,3425.8,2708.3,0.62505,5.604,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:14:34,Data,33.23,31.9,75.538,7,62.345,2335.5,28.24,50.603,0.05,3.827,1.774,3416.54,1.445,97.8,31.7,1401,25.3,2049.9,2213,2412.4,3431.7,2708.3,0.6245,5.601,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:14:38,Data,33.574,32.021,75.674,7,62.435,2334.6,28.24,50.693,0.04,3.833,1.782,3412.02,1.789,97.8,31.7,1401,25.35,2047.2,2197.4,2398.2,3411,2708.3,0.62048,5.615,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:14:41,Data,33.25,31.859,75.719,7,62.435,2335.5,28.24,50.693,0.04,3.849,1.785,3412.02,1.404,97.8,31.7,1401,25.35,2047.2,2206.3,2412.1,3429.1,2708.3,0.62247,5.633,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:14:45,Data,33.527,31.792,75.674,7,62.345,2335.5,28.23,50.693,0.02,3.847,1.78,3416.54,1.661,97.8,31.6,1401,25.39,2049.9,2205.3,2395.3,3415.2,2708.3,0.6238,5.627,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:14:49,Data,33.729,32.204,75.764,7,62.39,2335.5,28.24,50.693,0.03,3.833,1.779,3416.54,1.695,97.8,31.7,1401,25.35,2049.9,2210.4,2408.3,3424.9,2708.3,0.62006,5.611,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:14:52,Data,33.412,31.974,75.674,7,62.299,2335.5,28.23,50.783,0.04,3.836,1.771,3402.98,1.614,97.8,31.6,1401,25.35,2041.8,2207.5,2390.5,3412.8,2708.3,0.62482,5.607,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:14:56,Data,33.669,32.055,75.674,7,62.435,2334.6,28.24,50.422,0.03,3.833,1.768,3402.98,1.512,97.8,31.6,1401,25.21,2041.8,2211.9,2419.6,3438.9,2708.3,0.62031,5.6,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:14:59,Data,33.419,31.974,75.674,7,62.345,2335.5,28.24,50.693,0.04,3.844,1.779,3402.98,1.614,97.8,31.7,1401,25.39,2041.8,2212.2,2393.7,3417.7,2708.3,0.62329,5.624,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:15:03,Data,33.527,31.799,75.584,7,62.435,2334.6,28.24,50.693,0.04,3.837,1.791,3402.98,1.627,97.8,31.8,1401,25.35,2041.8,2220.7,2395.2,3421.4,2708.3,0.6286,5.627,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:15:07,Data,33.756,31.805,75.674,7,62.39,2335.5,28.24,50.693,0.04,3.837,1.779,3416.54,1.688,97.8,31.7,1401,25.35,2049.9,2188.2,2405,3413.8,2708.3,0.61785,5.617,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:15:10,Data,33.419,31.799,75.764,6.99,62.345,2334.6,28.23,50.783,0.03,3.853,1.782,3416.54,1.614,97.8,31.6,1401,25.35,2049.9,2210,2405.5,3422.4,2708.3,0.62263,5.634,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:15:14,Data,33.513,31.974,75.674,6.99,62.39,2335.5,28.24,50.783,0.04,3.847,1.774,3412.02,1.6,97.8,31.6,1401,25.35,2047.2,2204,2411.8,3426,2708.3,0.62027,5.621,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:15:18,Data,33.473,32.028,75.674,6.99,62.435,2335.5,28.23,50.693,0.03,3.837,1.782,3416.54,1.398,97.8,31.7,1401,25.39,2049.9,2200.2,2416.4,3424.6,2708.3,0.61985,5.619,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:15:21,Data,33.736,32.028,75.584,6.99,62.39,2335.5,28.24,50.693,0.04,3.849,1.791,3412.02,1.816,97.8,31.8,1401,25.35,2047.2,2188.7,2407.5,3410.8,2708.3,0.61917,5.64,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:15:25,Data,33.837,31.913,75.674,6.99,62.435,2334.6,28.23,50.693,0.04,3.848,1.785,3416.54,1.668,97.8,31.7,1401,25.39,2049.9,2209.5,2409.4,3431.7,2708.3,0.62107,5.634,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:15:29,Data,33.412,31.792,75.629,7,62.345,2335.5,28.24,50.783,0.02,3.836,1.785,3412.02,1.735,97.8,31.8,1401,25.35,2047.2,2189.1,2406.9,3416.6,2708.3,0.61876,5.621,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:15:32,Data,33.527,31.9,75.764,6.99,62.254,2336.41,28.24,50.693,0.04,3.842,1.789,3402.98,1.452,97.8,31.8,1402,25.3,2041.8,2197,2389.8,3403.3,2708.3,0.61683,5.631,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:15:36,Data,33.257,31.907,75.538,6.99,62.39,2334.6,28.24,50.693,0.04,3.841,1.773,3402.98,1.283,97.8,31.6,1401,25.35,2041.8,2216.7,2399.3,3424.3,2708.3,0.627,5.614,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:15:39,Data,33.621,32.109,75.674,7,62.39,2335.5,28.24,50.693,0.03,3.846,1.783,3398.45,1.519,97.8,31.7,1401,25.35,2039.1,2215.8,2392.4,3415.4,2708.3,0.62693,5.627,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:15:43,Data,33.797,32.129,75.674,6.99,62.48,2335.5,28.24,50.783,0.04,3.84,1.78,3393.93,1.627,97.8,31.7,1401,25.35,2036.4,2211.6,2389.3,3407.5,2708.3,0.62694,5.621,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:15:47,Data,33.365,32.028,75.674,7,62.39,2335.5,28.23,50.693,0.04,3.831,1.794,3416.54,1.485,97.8,31.9,1401,25.35,2049.9,2199.1,2395.2,3416,2708.3,0.61846,5.626,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:15:50,Data,33.588,32.001,75.629,7,62.39,2335.5,28.23,50.693,0.04,3.839,1.789,3416.54,1.235,97.8,31.8,1401,25.35,2049.9,2201.7,2403.4,3409.3,2708.3,0.62218,5.626,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:15:54,Data,33.642,32.028,75.719,7,62.39,2335.5,28.23,50.783,0.03,3.842,1.793,3425.59,1.62,97.8,31.8,1401,25.39,2055.4,2200.6,2387.7,3406.6,2708.3,0.62389,5.635,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:15:58,Data,33.459,31.799,75.629,6.99,62.345,2335.5,28.23,50.783,0.03,3.841,1.786,3407.5,1.641,97.8,31.7,1401,25.35,2044.5,2187.7,2409.2,3414.1,2708.3,0.61724,5.626,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:16:01,Data,33.412,31.799,75.629,6.99,62.345,2335.5,28.24,50.693,0.03,3.836,1.787,3402.98,1.614,97.8,31.8,1401,25.35,2041.8,2203.6,2396.7,3415.1,2708.3,0.62269,5.623,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:16:05,Data,33.804,32.075,75.719,7,62.48,2335.5,28.24,50.512,0.03,3.848,1.782,3416.54,1.742,97.8,31.6,1401,25.3,2049.9,2194.9,2387.8,3406.5,2708.3,0.62638,5.631,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:16:08,Data,33.588,31.913,75.674,7,62.39,2335.5,28.24,50.693,0.04,3.851,1.778,3412.02,1.722,97.8,31.6,1401,25.35,2047.2,2207.1,2395.9,3415.8,2708.3,0.62115,5.629,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:16:12,Data,33.797,32.244,75.81,7,62.39,2335.5,28.24,50.603,0.04,3.864,1.778,3416.54,1.647,97.8,31.5,1401,25.35,2049.9,2194.2,2397.5,3410.2,2708.3,0.62232,5.641,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:16:16,Data,33.426,31.799,75.584,6.99,62.39,2335.5,28.24,50.693,0.04,3.849,1.783,3416.54,1.62,97.8,31.7,1401,25.35,2049.9,2201.1,2405,3419,2708.3,0.6224,5.632,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:16:19,Data,33.331,31.805,75.629,7,62.345,2335.5,28.24,50.693,0.04,3.85,1.773,3416.54,1.593,97.8,31.5,1401,25.35,2049.9,2197,2400,3411.8,2708.3,0.62002,5.622,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:16:23,Data,33.54,31.859,75.674,6.99,62.39,2334.6,28.23,50.693,0.03,3.858,1.774,3412.02,1.823,97.8,31.5,1401,25.39,2047.2,2191.5,2394.9,3406.4,2708.3,0.62043,5.631,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:16:27,Data,33.797,32.028,75.719,6.99,62.39,2332.79,28.23,50.693,0.04,3.84,1.786,3416.54,1.816,97.8,31.7,1400,25.35,2049.9,2205.2,2393,3411.3,2708.3,0.6233,5.626,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:16:30,Data,33.621,32.204,75.629,7,62.39,2331.89,28.23,50.693,0.03,3.835,1.79,3416.54,1.506,97.8,31.8,1399,25.35,2049.9,2221.7,2400.9,3427.2,2708.3,0.62431,5.626,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:16:34,Data,33.412,32.015,75.674,6.99,62.39,2332.79,28.24,50.693,0.04,3.83,1.777,3416.54,1.614,97.8,31.7,1400,25.35,2049.9,2205.2,2409.2,3421,2708.3,0.62205,5.608,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:16:38,Data,33.432,31.981,75.719,7,62.435,2332.79,28.24,50.603,0.04,3.828,1.784,3412.02,1.546,97.8,31.8,1400,25.35,2047.2,2202.7,2397.1,3407.3,2708.3,0.62364,5.611,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:16:41,Data,33.642,32.028,75.674,6.99,62.435,2332.79,28.23,50.693,0.05,3.836,1.785,3416.54,1.614,97.8,31.8,1399,25.35,2049.9,2201.9,2398.4,3412.1,2708.3,0.62195,5.622,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:16:45,Data,33.412,32.021,75.584,6.99,62.39,2332.79,28.24,50.693,0.04,3.836,1.783,3416.54,1.708,97.8,31.7,1400,25.35,2049.9,2202.6,2383.4,3403.9,2708.3,0.62402,5.618,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:16:49,Data,33.952,31.974,75.719,7,62.39,2331.89,28.25,50.693,0.04,3.847,1.795,3412.02,1.654,97.8,31.8,1399,25.35,2047.2,2218.9,2410.9,3433.1,2708.3,0.623,5.642,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:16:52,Data,33.75,31.819,75.674,6.99,62.345,2334.6,28.24,50.693,0.03,3.845,1.791,3416.54,1.668,97.8,31.8,1401,25.35,2049.9,2209.8,2387.2,3405.9,2708.3,0.62627,5.636,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:16:56,Data,33.581,31.853,75.584,7,62.345,2335.5,28.24,50.693,0.03,3.844,1.779,3416.54,1.722,97.8,31.6,1402,25.39,2049.9,2194.7,2394.2,3402.9,2708.3,0.622,5.623,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:16:59,Data,33.439,31.907,75.538,7,62.345,2336.41,28.24,50.783,0.04,3.835,1.787,3416.54,1.58,97.8,31.8,1401,25.39,2049.9,2212.9,2419.9,3431.1,2708.3,0.62092,5.622,0,80,47,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:17:03,Data,33.635,32.015,75.357,6.99,62.164,2335.5,28.24,50.693,0.04,3.823,1.797,3416.54,1.647,97.8,32,1402,25.35,2049.9,2198.3,2393.4,3410.4,2708.4,0.62226,5.62,0,80,46.9,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:17:07,Data,33.527,32.028,75.448,7,62.209,2334.6,28.25,50.693,0.04,3.836,1.778,3416.54,1.735,97.8,31.7,1400,25.39,2049.9,2192,2390.8,3402.2,2708.4,0.62171,5.614,0,80,46.9,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:17:10,Data,33.466,31.799,75.403,7,62.254,2332.79,28.24,50.693,0.04,3.846,1.783,3412.02,1.62,97.8,31.7,1400,25.35,2047.2,2200.7,2390.6,3401.5,2708.4,0.62529,5.628,0,80,46.9,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:17:14,Data,33.864,31.866,75.312,7,62.254,2332.79,28.24,50.693,0.04,3.843,1.782,3425.59,1.641,97.8,31.7,1400,25.35,2055.4,2191.9,2379.9,3388.9,2708.4,0.62524,5.625,0,80,46.9,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:17:18,Data,33.554,31.812,75.403,6.99,62.254,2332.79,28.24,50.603,0.04,3.843,1.791,3412.02,1.614,97.8,31.8,1400,25.3,2047.2,2199.5,2396.1,3413.7,2708.4,0.62107,5.634,0,80,46.9,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:17:21,Data,33.311,32.015,75.357,6.99,62.209,2332.79,28.23,50.783,0.03,3.849,1.779,3416.54,1.573,97.8,31.6,1400,25.35,2049.9,2199.2,2382.4,3398.3,2708.4,0.62384,5.628,0,80,46.9,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:17:25,Data,33.426,31.853,75.493,6.99,62.254,2335.5,28.24,50.693,0.05,3.85,1.769,3412.02,1.553,97.8,31.5,1401,25.35,2047.2,2203.4,2407.4,3423.9,2708.4,0.61869,5.619,0,80,46.9,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:17:28,Data,33.338,31.812,75.403,6.99,62.209,2335.5,28.24,50.693,0.04,3.85,1.776,3412.02,1.485,97.8,31.6,1401,25.35,2047.2,2198.5,2403.7,3416.6,2708.4,0.621,5.626,0,80,46.9,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:17:32,Data,33.466,32.028,75.403,6.99,62.119,2335.5,28.24,50.783,0.05,3.827,1.765,3416.54,1.593,97.8,31.6,1401,25.35,2049.9,2181.5,2415.3,3413.7,2708.4,0.61368,5.591,0,80,46.9,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:17:36,Data,33.588,32.136,75.403,7,62.073,2335.5,28.24,50.603,0.03,3.841,1.778,3425.59,1.614,97.8,31.7,1401,25.35,2055.4,2196.5,2398.4,3408.8,2708.4,0.62108,5.618,0,80,46.9,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:17:39,Data,33.399,31.799,75.312,6.99,62.164,2336.41,28.25,50.693,0.03,3.851,1.771,3398.45,1.614,97.8,31.5,1401,25.35,2039.1,2199.5,2398.5,3407.6,2708.4,0.62386,5.621,0,80,46.9,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:17:43,Data,33.203,31.974,75.448,6.99,62.209,2335.5,28.24,50.693,0.04,3.832,1.754,3402.98,1.587,97.8,31.4,1402,25.35,2041.8,2205.8,2400.9,3415.2,2708.4,0.62588,5.585,0,80,46.9,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:17:47,Data,33.554,31.832,75.403,7,62.254,2334.6,28.24,50.693,0.04,3.836,1.768,3398.45,1.587,97.8,31.5,1401,25.39,2039.1,2190.4,2401.6,3409.9,2708.4,0.61973,5.602,0,80,46.9,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:17:50,Data,33.419,31.826,75.312,6.99,62.209,2335.5,28.25,50.693,0.03,3.851,1.789,3398.45,1.762,97.8,31.7,1401,25.3,2039.1,2224.1,2409.4,3435.7,2708.4,0.61999,5.641,0,80,46.9,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:17:54,Data,33.419,32.001,75.403,7,62.209,2334.6,28.24,50.693,0.04,3.836,1.783,3425.59,1.6,97.8,31.7,1401,25.39,2055.4,2206.4,2409.4,3424.3,2708.4,0.62032,5.619,0,80,46.9,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:17:57,Data,33.642,31.853,75.357,6.99,62.164,2335.5,28.24,50.603,0.04,3.827,1.781,3416.54,1.789,97.8,31.8,1401,25.35,2049.9,2196.2,2398.3,3409.8,2708.4,0.61871,5.608,0,80,46.9,1.7,ON,ON,14.3,0,26,26
6/26/2025,5:18:01,Data,33.743,31.805,76.081,6.99,62.797,2335.5,28.24,50.693,0.04,3.843,1.782,3416.54,1.742,97.8,31.7,1401,25.35,2049.9,2191.9,2411.4,3413.1,2708.4,0.618,5.624,0,80,47.1,2,ON,ON,14.3,0,26,26
6/26/2025,5:18:05,Data,33.189,31.772,77.076,6.99,63.565,2335.5,28.25,50.693,0.03,3.864,1.804,3416.54,1.674,97.8,31.8,1402,25.35,2049.9,2214.1,2420.2,3432.2,2708.4,0.62185,5.667,0,80,47.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:18:08,Data,33.385,31.799,78.026,7,64.198,2335.5,28.24,50.783,0.03,3.894,1.827,3407.5,1.816,97.8,31.9,1401,25.44,2044.5,2285.1,2447.2,3505.7,2708.4,0.62765,5.721,0,80,48,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:18:12,Data,33.183,31.657,78.659,6.99,64.785,2335.5,28.24,50.693,0.03,3.918,1.834,3402.98,1.701,97.8,31.9,1401,25.35,2041.8,2304.8,2463.7,3533.3,2708.4,0.62712,5.752,0,80,48.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:18:16,Data,33.176,31.353,79.428,7,65.418,2336.41,28.24,50.693,0.04,3.918,1.851,3402.98,1.904,97.8,32.1,1401,25.35,2041.8,2226.8,2444.3,3455.1,2708.4,0.62527,5.769,0,80,48.8,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:18:19,Data,33.216,31.36,80.016,7,65.915,2337.31,28.24,50.693,0.04,3.93,1.862,3393.93,1.83,97.8,32.2,1403,25.39,2036.4,2292.4,2464.2,3524,2708.4,0.62684,5.792,0,80,49.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:18:23,Data,33.021,31.312,80.65,6.99,66.322,2334.6,28.24,50.693,0.03,3.951,1.88,3389.41,1.526,97.8,32.2,1401,25.35,2033.6,2307.5,2474.4,3537.4,2708.4,0.62794,5.831,0,80,49.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:18:27,Data,32.818,31.326,81.238,7,66.774,2334.6,28.24,50.422,0.02,3.962,1.899,3398.45,1.722,97.8,32.4,1401,25.21,2039.1,2263.5,2454.4,3493.9,2708.4,0.62357,5.861,0,80,49.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:18:30,Data,32.987,31.117,81.192,6.99,66.864,2335.5,28.24,50.422,0.03,3.986,1.917,3398.45,1.641,97.8,32.5,1402,25.21,2039.1,2269.1,2460.7,3504.4,2708.4,0.62686,5.903,0,80,49.8,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:18:34,Data,32.858,31.123,81.283,7,67,2332.79,28.24,50.151,0.04,3.975,1.937,3407.5,1.62,97.9,32.8,1400,25.08,2044.5,2307,2457.9,3532.3,2708.4,0.63053,5.913,0,80,49.8,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:18:37,Data,32.96,31.555,81.554,6.99,67.135,2332.79,28.24,50.061,0.03,3.969,1.935,3425.59,1.62,97.9,32.8,1400,25.08,2055.4,2274.7,2470.4,3513.8,2708.4,0.62293,5.903,0,80,49.8,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:18:41,Data,33.169,31.339,81.599,7,67.271,2332.79,28.23,49.88,0.03,3.954,1.919,3416.54,1.836,97.9,32.7,1400,24.9,2049.9,2265.8,2463.7,3497.1,2708.4,0.62489,5.873,0,80,49.8,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:18:45,Data,33.129,31.346,81.69,7,67.361,2332.79,28.24,49.61,0.04,3.932,1.937,3412.02,1.978,97.9,33,1400,24.8,2047.2,2262.4,2452.2,3489.2,2708.4,0.62546,5.869,0,80,49.8,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:18:48,Data,33.405,31.366,81.509,6.99,67.226,2332.79,28.23,49.429,0.03,3.907,1.925,3412.02,1.809,97.9,33,1400,24.71,2047.2,2270.8,2444.2,3496.1,2708.4,0.62426,5.831,0,80,49.8,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:18:52,Data,33.412,31.745,81.283,6.99,66.774,2331.89,28.23,49.248,0.03,3.855,1.927,3416.54,1.836,97.9,33.3,1400,24.71,2049.9,2241.6,2454.5,3477.5,2708.4,0.62303,5.782,0.04,80,49.8,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:18:56,Data,33.716,31.812,82.097,7,68.084,2332.79,28.24,49.068,0.03,3.78,1.937,3416.54,1.944,97.9,33.9,1400,24.53,2049.9,2283.1,2474.1,3517.9,2708.4,0.62618,5.717,0.19,80,49.8,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:18:59,Data,33.655,32.345,82.549,7,68.491,2330.08,28.24,49.068,0.03,3.679,1.955,3416.54,1.404,97.9,34.7,1398,24.49,2049.9,2264.9,2480.8,3531.6,2708.4,0.62231,5.633,0.26,80,49.8,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:19:03,Data,34.094,32.069,83.771,6.99,70.028,2331.89,28.24,48.797,0.03,3.521,1.974,3434.63,1.722,97.9,35.9,1400,24.4,2060.8,2254.3,2461.6,3490.5,2708.4,0.62255,5.495,0.34,80,49.8,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:19:07,Data,34.56,32.953,87.751,7,75.812,2331.89,28.24,48.797,0.03,3.323,2.04,3434.63,1.296,97.9,38,1399,24.35,2060.8,2272.8,2477,3523.7,2708.4,0.62273,5.361,0.36,80,49.8,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:19:10,Data,34.735,33.412,90.691,7,79.835,2335.5,28.24,48.797,0.03,2.938,2.144,3448.2,1.377,97.9,42.2,1401,24.4,2068.9,2233.9,2452.4,3470.4,2708.4,0.62003,5.079,0.39,80,49.7,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:19:14,Data,35.377,34.567,95.169,7,86.568,2334.6,28.25,48.436,0.05,2.369,2.301,3466.29,0.891,97.9,49.3,1401,24.22,2079.8,2221.3,2431,3444.6,2708.4,0.62185,4.664,0.43,80,49.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:19:17,Data,36.011,35.714,100.19,7,94.703,2335.5,28.26,48.165,0.04,1.792,2.405,3488.9,0.425,97.9,57.3,1401,24.13,2093.3,2185.2,2405.1,3416.3,2708.4,0.61139,4.195,0.46,80,48.7,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:19:21,Data,36.754,36.41,100.19,7,96.104,2336.41,28.28,47.804,0.04,1.005,2.544,3497.94,0.243,97.9,71.8,1401,23.95,2098.8,2131.4,2393.9,3370.1,2708.4,0.60683,3.545,0.48,80,47.8,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:19:25,Data,37.098,36.713,98.335,7.01,94.794,2337.31,28.28,47.262,0.04,0.681,2.524,3506.99,0.317,98,78.8,1402,23.63,2104.2,2131.1,2359.6,3346.2,2708.4,0.61179,3.205,0.49,80,46.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:19:29,Data,37.098,36.984,95.531,7.01,92.263,2338.21,28.27,46.991,0.03,0.571,2.465,3502.46,0.23,98,81.2,1403,23.41,2101.5,2120.3,2342.8,3326.5,2708.4,0.61554,3.035,0.47,80,45.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:19:32,Data,37.328,37.051,93.179,7,90.139,2336.41,28.28,46.359,0.04,0.551,2.382,3516.03,0.128,98,81.2,1402,23.22,2109.6,2092.5,2335.9,3303.6,2708.4,0.60839,2.933,0.46,80,44.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:19:36,Data,37.328,37.058,91.37,7.01,88.467,2337.31,28.3,46.179,0.03,0.535,2.325,3529.6,0.182,98,81.3,1403,23.09,2117.8,2080,2316.9,3283.4,2708.4,0.60671,2.862,0.45,80,43.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:19:40,Data,37.328,37.098,89.877,7.01,87.111,2340.93,28.34,46.269,0.04,0.538,2.258,3543.16,0.23,98,80.8,1405,23.13,2125.9,2065.5,2336.7,3285,2708.4,0.60442,2.796,0.44,80,42.9,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:19:43,Data,37.328,37.098,88.701,7.01,86.026,2340.02,28.34,46.269,0.04,0.535,2.212,3579.34,0.23,98,80.5,1404,23.09,2147.6,2066.6,2332.9,3284.1,2708.5,0.60291,2.748,0.43,80,42.3,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:19:47,Data,37.557,37.152,87.796,7.01,85.213,2343.64,28.34,46.811,0.03,0.531,2.151,3615.52,0.23,98,80.2,1406,23.41,2169.3,2053.2,2305.6,3260.4,2708.5,0.60447,2.682,0.43,80,41.9,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:19:50,Data,37.335,37.328,87.253,7.01,84.716,2343.64,28.37,47.172,0.04,0.534,2.106,3651.7,0.115,98,79.8,1407,23.54,2191,2060.3,2322.7,3268.5,2708.5,0.60401,2.639,0.43,80,41.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:19:54,Data,37.557,37.328,87.253,7.01,84.716,2343.64,28.38,47.714,0.03,0.536,2.083,3710.49,0.23,98,79.5,1406,23.81,2226.3,2059.5,2320.7,3270.1,2708.5,0.60415,2.62,0.43,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:19:58,Data,37.341,37.24,87.299,7.01,84.806,2344.54,28.38,48.797,0.03,0.53,2.076,3800.93,0.182,97.9,79.7,1406,24.4,2280.6,2073.2,2324,3281.8,2708.5,0.60621,2.606,0.42,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:20:02,Data,37.355,37.328,87.299,7.01,84.806,2349.06,28.38,49.61,0.04,0.526,2.087,3873.29,0.115,97.9,79.9,1410,24.85,2324,2065.4,2325.8,3276.7,2708.5,0.60349,2.613,0.42,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:20:05,Data,37.557,37.341,87.389,7.01,84.941,2351.77,28.38,50.693,0.03,0.525,2.08,3963.73,0.216,97.8,79.9,1411,25.3,2378.2,2036.5,2306.2,3248.9,2708.5,0.59782,2.605,0.42,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:20:09,Data,37.551,37.328,87.389,7.01,84.941,2350.87,28.39,51.686,0.04,0.533,2.064,4054.18,0.23,97.8,79.5,1411,25.8,2432.5,2059.2,2325.6,3270.7,2708.5,0.6053,2.597,0.42,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:20:12,Data,37.557,37.328,87.57,7,85.032,2351.77,28.39,52.589,0.04,0.533,2.058,4090.35,0.23,97.8,79.4,1411,26.29,2454.2,2059.4,2307.7,3263.8,2708.5,0.60238,2.59,0.42,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:20:16,Data,37.503,37.328,87.48,7.01,85.032,2353.58,28.42,53.672,0.04,0.53,2.056,4158.19,0.223,97.7,79.5,1413,26.79,2494.9,2055.6,2328.3,3271.3,2708.5,0.60177,2.586,0.42,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:20:20,Data,37.557,37.328,87.615,7.01,85.167,2349.06,28.41,54.575,0.03,0.533,2.058,4253.15,0.23,97.7,79.4,1409,27.29,2551.9,2083.5,2330.3,3300.2,2708.5,0.60395,2.59,0.42,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:20:23,Data,37.557,37.328,87.615,7.01,85.122,2349.06,28.42,55.297,0.04,0.528,2.054,4293.85,0.23,97.6,79.5,1409,27.65,2576.3,2040.9,2301.9,3247.9,2708.5,0.60529,2.582,0.43,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:20:27,Data,37.557,37.328,87.661,7.01,85.213,2351.77,28.43,56.471,0.04,0.528,2.028,4411.43,0.23,97.6,79.3,1411,28.24,2646.9,2053.1,2313.9,3261.5,2708.5,0.6056,2.557,0.42,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:20:31,Data,37.47,37.443,87.706,7.01,85.258,2349.06,28.43,57.374,0.04,0.528,2.024,4447.61,0.196,97.6,79.4,1409,28.69,2668.6,2041,2319.4,3260,2708.5,0.60062,2.552,0.42,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:20:34,Data,37.557,37.436,87.706,7.01,85.303,2349.06,28.44,58.186,0.04,0.533,2.028,4556.14,0.02,97.5,79.2,1409,29.09,2733.7,2051.9,2324.6,3272.1,2708.5,0.60263,2.561,0.42,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:20:38,Data,37.557,37.328,87.434,7.01,84.896,2349.96,28.44,58.999,0.04,0.535,2.014,4614.93,0.142,97.5,79,1409,29.59,2769,2075.2,2311,3275.1,2708.5,0.60619,2.549,0.42,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:20:42,Data,37.557,37.335,87.434,7.01,84.851,2349.06,28.43,59.811,0.02,0.567,2.003,4660.15,0.216,97.5,77.9,1409,29.91,2796.1,2060.3,2319.2,3275.3,2708.5,0.60558,2.57,0.42,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:20:45,Data,37.382,37.146,87.57,7,85.122,2349.06,28.44,60.985,0.04,0.607,1.993,4746.08,0.041,97.4,76.7,1409,30.49,2847.6,2055.8,2311.6,3263.9,2708.5,0.60516,2.6,0.4,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:20:49,Data,37.355,37.328,87.57,7.01,85.122,2349.06,28.46,61.888,0.04,0.656,2.004,4809.39,0.014,97.4,75.3,1409,30.94,2885.6,2060.7,2309.2,3269.4,2708.5,0.60227,2.659,0.33,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:20:52,Data,37.328,37.098,87.299,7.01,84.761,2349.06,28.45,62.7,0.03,0.677,1.992,4908.88,0.23,97.3,74.6,1410,31.4,2945.3,2049.9,2324.3,3269.5,2708.5,0.59907,2.668,0.32,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:20:56,Data,37.328,37.301,87.299,7.01,84.761,2349.06,28.46,63.332,0.03,0.705,1.97,5012.89,0.223,97.3,73.6,1409,31.67,3007.7,2061.3,2325.3,3275.9,2708.5,0.60409,2.675,0.31,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:21:00,Data,37.341,37.119,87.661,7.01,85.258,2349.06,28.45,64.145,0.04,0.708,1.982,5080.72,0.209,97.3,73.7,1409,32.07,3048.4,2071.5,2302.6,3266.8,2708.5,0.60896,2.689,0.31,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:21:03,Data,37.551,37.213,87.751,7,85.258,2348.16,28.46,65.048,0.04,0.711,1.974,5162.12,0.115,97.2,73.5,1408,32.52,3097.3,2053.3,2320.1,3269.3,2708.5,0.60295,2.685,0.25,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:21:07,Data,37.382,37.112,87.796,7.01,85.303,2344.54,28.45,65.77,0.04,0.715,1.978,5229.96,0.223,97.2,73.5,1407,32.93,3138,2055.2,2309.6,3258.9,2708.5,0.60595,2.693,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:21:11,Data,37.544,37.328,87.796,7.01,85.348,2340.02,28.45,66.673,0.04,0.714,1.976,5284.22,0.223,97.2,73.5,1404,33.34,3170.5,2072.8,2308,3270.9,2708.5,0.6092,2.69,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:21:14,Data,37.53,37.328,87.842,7.01,85.393,2338.21,28.44,67.214,0.04,0.702,1.97,5333.97,0.216,97.1,73.8,1402,33.56,3200.4,2059.2,2310.2,3259.7,2708.5,0.60639,2.672,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:21:18,Data,37.503,37.328,87.842,7.01,85.393,2334.6,28.44,68.117,0.04,0.711,1.965,5410.84,0.223,97.1,73.4,1401,34.06,3246.5,2046,2307.2,3253.6,2708.5,0.60407,2.676,0.23,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:21:22,Data,37.382,37.105,87.751,7,85.393,2335.5,28.44,68.749,0.03,0.709,1.958,5460.59,0.216,97.1,73.4,1401,34.37,3276.4,2092.9,2322.1,3302.1,2708.5,0.606,2.667,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:21:25,Data,37.443,37.328,87.796,7.01,85.529,2335.5,28.43,69.652,0.04,0.716,1.957,5537.47,0.054,97,73.2,1401,34.74,3322.5,1944.8,2140.3,3059.7,2708.5,0.59792,2.675,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:21:29,Data,37.557,37.328,87.796,7,85.529,2338.21,28.43,70.194,0.04,0.713,1.965,5560.08,0.23,97,73.4,1403,35.1,3336,978.82,1670.1,1957.7,2708.5,0.50106,2.678,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:21:33,Data,37.328,37.213,87.842,7.01,85.574,2335.5,28.43,70.826,0.04,0.714,1.953,5573.64,0.115,97,73.2,1401,35.37,3344.2,970.91,1672.2,1956.7,2708.5,0.49425,2.667,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:21:36,Data,37.544,37.213,87.932,7.01,85.574,2332.79,28.43,71.367,0.04,0.709,1.949,5659.57,0.108,96.9,73.3,1400,35.68,3395.7,1007.5,1667.3,1958,2708.5,0.5008,2.658,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:21:40,Data,37.355,37.328,87.887,7,85.574,2332.79,28.43,72.09,0.05,0.715,1.952,5686.7,0.223,96.9,73.2,1400,36.09,3412,998.57,1663.6,1964.5,2708.5,0.50388,2.666,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:21:43,Data,37.557,37.335,87.932,7.01,85.574,2330.08,28.42,72.722,0.03,0.719,1.953,5727.4,0.176,96.9,73.1,1398,36.36,3436.4,1002.7,1651.7,1954,2708.5,0.50529,2.671,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:21:47,Data,37.503,37.112,87.932,7.01,85.574,2330.08,28.41,73.083,0.04,0.717,1.941,5745.49,0.324,96.9,73,1398,36.54,3447.3,983.37,1664,1954.9,2708.5,0.49772,2.658,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:21:51,Data,37.544,37.328,87.932,7.01,85.665,2329.18,28.41,73.624,0.03,0.709,1.934,5763.58,0.23,96.8,73.2,1398,36.81,3458.1,988.39,1666.4,1964.1,2708.5,0.49758,2.643,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:21:54,Data,37.328,37.328,87.932,7.01,85.619,2333.69,28.42,74.076,0.04,0.707,1.942,5781.67,0.115,96.8,73.3,1400,37.08,3469,1013,1684.5,1990.2,2708.5,0.50445,2.649,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:21:58,Data,37.551,37.328,87.977,7.01,85.665,2334.6,28.42,74.798,0.03,0.715,1.938,5822.37,0.054,96.8,73,1401,37.31,3493.4,979.54,1670.4,1960.3,2708.5,0.49773,2.654,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:22:02,Data,37.53,37.328,87.977,7.01,85.665,2335.5,28.42,75.159,0.02,0.711,1.939,5867.59,0.223,96.8,73.2,1401,37.62,3520.6,1005.5,1685.9,1981.6,2708.5,0.49843,2.65,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:22:05,Data,37.341,37.125,88.022,7.01,85.71,2335.5,28.41,75.611,0.04,0.714,1.926,5899.25,0.209,96.8,73,1401,37.81,3539.5,987.1,1685.8,1977.1,2708.5,0.49648,2.639,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:22:09,Data,37.645,37.328,88.068,7.01,85.755,2336.41,28.41,76.243,0.03,0.709,1.927,5926.38,0.23,96.7,73.1,1402,38.12,3555.8,980.58,1645.1,1935.3,2708.5,0.50172,2.636,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:22:12,Data,37.443,37.287,87.977,7.01,85.71,2335.5,28.42,76.784,0.04,0.712,1.929,5958.03,0.304,96.7,73,1401,38.35,3574.8,976.88,1659.7,1948.9,2708.5,0.49675,2.643,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:22:16,Data,37.335,37.328,87.977,7,85.71,2334.6,28.42,76.874,0.03,0.709,1.929,5998.73,0.203,96.7,73.1,1401,38.44,3599.2,972.02,1648.1,1934.4,2708.5,0.49942,2.638,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:22:20,Data,37.517,37.328,88.022,7.01,85.8,2335.5,28.42,77.416,0.03,0.708,1.929,6062.04,0.223,96.7,73.1,1401,38.71,3637.2,998.82,1671,1969.9,2708.5,0.50384,2.637,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:22:23,Data,37.328,37.328,88.022,7.01,85.71,2335.5,28.42,77.958,0.04,0.722,1.927,6084.66,0.223,96.7,72.8,1402,38.98,3650.8,979.72,1663.3,1951.3,2708.5,0.49953,2.647,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:22:27,Data,37.557,37.328,88.022,7.01,85.755,2336.41,28.42,78.319,0.04,0.718,1.927,6107.27,0.027,96.6,72.8,1401,39.16,3664.4,981.71,1662.8,1951.7,2708.5,0.50129,2.645,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:22:31,Data,37.53,37.213,88.113,7,85.845,2337.31,28.41,78.59,0.02,0.715,1.929,6116.31,0.223,96.6,73,1403,39.29,3669.8,975.76,1677.5,1961.7,2708.5,0.49566,2.642,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:22:34,Data,37.557,37.328,88.068,7.01,85.8,2340.02,28.42,79.131,0.03,0.708,1.929,6147.97,0.007,96.6,73.2,1405,39.52,3688.8,992.31,1673.9,1967,2708.5,0.49812,2.638,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:22:38,Data,37.335,37.328,88.068,7.01,85.8,2332.79,28.42,79.402,0.04,0.709,1.929,6179.62,0,96.6,73.1,1400,39.7,3707.8,989.24,1693.8,1981.5,2708.5,0.49733,2.639,0.25,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:22:42,Data,37.557,37.213,88.113,7.01,85.845,2332.79,28.42,79.854,0.04,0.707,1.919,6206.76,0.23,96.6,73.1,1400,39.93,3724.1,991.53,1686.2,1979.9,2708.5,0.49711,2.627,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:22:45,Data,37.355,37.328,88.113,7,85.845,2338.21,28.43,80.305,0.04,0.704,1.915,6242.93,0.176,96.6,73.2,1403,40.2,3745.8,984.79,1662.4,1955.2,2708.5,0.50049,2.617,0.24,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:22:49,Data,37.551,37.328,88.249,7.01,85.981,2335.5,28.43,80.757,0.03,0.71,1.894,6265.54,0.223,96.5,72.8,1402,40.38,3759.3,976.26,1664.1,1950.3,2708.5,0.49629,2.603,0.25,80,41.5,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:22:53,Data,37.328,37.328,88.475,7.01,86.162,2339.12,28.42,81.027,0.03,0.714,1.917,6292.68,0.115,96.5,72.8,1404,40.56,3775.6,978.45,1684.7,1969.7,2708.5,0.49413,2.631,0.24,80,41.7,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:22:56,Data,37.53,37.328,88.52,7.01,86.207,2337.31,28.42,81.569,0.04,0.709,1.905,6351.47,0.223,96.5,72.9,1402,40.78,3810.9,981.65,1662.7,1953.5,2708.5,0.49828,2.614,0.25,80,41.7,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:23:00,Data,37.557,37.125,88.475,7.01,86.207,2335.5,28.42,81.84,0.03,0.712,1.908,6396.69,0.169,96.5,72.8,1401,40.92,3838,985.85,1674.9,1964.3,2708.5,0.49871,2.619,0.25,80,41.7,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:23:04,Data,37.328,37.328,88.565,7.01,86.162,2335.5,28.42,82.111,0.03,0.71,1.908,6428.35,0.203,96.5,72.9,1401,41.06,3857,984.72,1676.3,1967.2,2708.5,0.49446,2.618,0.25,80,41.7,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:23:07,Data,37.382,37.328,88.52,7,86.252,2335.5,28.43,82.382,0.04,0.717,1.915,6469.05,0.027,96.5,72.8,1401,41.19,3881.4,975.81,1671.9,1958,2708.5,0.49453,2.632,0.25,80,41.7,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:23:11,Data,37.355,37.328,88.52,7,86.207,2335.5,28.42,83.014,0.05,0.71,1.914,6450.96,0.007,96.4,72.9,1401,41.51,3870.6,1003.5,1702.1,1998.9,2708.5,0.49894,2.623,0.24,80,41.7,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:23:14,Data,37.328,37.321,88.791,7,86.478,2334.6,28.43,83.284,0.03,0.712,1.897,6473.57,0.189,96.4,72.7,1401,41.6,3884.1,973.41,1672.9,1960.4,2708.5,0.49131,2.608,0.25,80,41.7,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:23:18,Data,37.341,37.328,88.791,7,86.568,2338.21,28.43,83.555,0.04,0.717,1.901,6514.27,0.203,96.4,72.6,1403,41.78,3908.6,984.53,1676.9,1965.5,2708.5,0.49693,2.618,0.25,80,41.8,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:23:22,Data,37.341,37.22,88.837,7.01,86.523,2337.31,28.43,83.736,0.03,0.713,1.909,6527.83,0.216,96.4,72.8,1402,41.87,3916.7,980.43,1673.8,1962.3,2708.5,0.49588,2.622,0.25,80,41.8,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:23:25,Data,37.557,37.328,88.882,7.01,86.614,2338.21,28.43,84.007,0.04,0.713,1.925,6595.67,0.23,96.4,73,1403,42,3957.4,973.44,1671.4,1956.9,2708.5,0.49222,2.637,0.25,80,41.8,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:23:29,Data,37.335,37.24,88.837,7,86.523,2338.21,28.43,84.368,0.04,0.714,1.914,6622.8,0.297,96.4,72.8,1402,42.18,3973.7,972.44,1643.6,1930.9,2708.5,0.50059,2.629,0.25,80,41.8,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:23:33,Data,37.557,37.328,88.837,7.01,86.659,2335.5,28.43,84.458,0.04,0.724,1.917,6645.41,0.23,96.4,72.6,1402,42.32,3987.2,998.84,1672.6,1973.1,2708.5,0.50039,2.64,0.25,80,41.8,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:23:36,Data,37.551,37.328,88.882,7,86.523,2338.21,28.42,84.909,0.03,0.716,1.898,6668.02,0.054,96.4,72.6,1403,42.45,4000.8,964.59,1662.5,1943.7,2708.5,0.49266,2.615,0.24,80,41.8,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:23:40,Data,37.503,37.328,89.153,7.01,86.794,2337.31,28.43,85,0.03,0.719,1.912,6654.46,0.216,96.4,72.6,1403,42.55,3992.7,981.36,1659.1,1950.5,2708.5,0.49806,2.633,0.25,80,41.9,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:23:43,Data,37.53,37.328,89.153,7,86.885,2335.5,28.43,85.271,0.03,0.726,1.907,6668.02,0.23,96.4,72.5,1401,42.55,4000.8,976.64,1668.2,1953.3,2708.5,0.49775,2.633,0.25,80,41.9,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:23:47,Data,37.443,37.328,89.153,7.01,86.84,2338.21,28.43,85.451,0.04,0.716,1.915,6695.16,0.054,96.3,72.8,1403,42.77,4017.1,978.36,1680.1,1967.4,2708.5,0.49244,2.631,0.25,80,41.9,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:23:51,Data,37.551,37.328,89.198,7,86.84,2338.21,28.42,85.722,0.04,0.717,1.902,6695.16,0.23,96.3,72.6,1403,42.86,4017.1,993.6,1687.9,1981.2,2708.5,0.49916,2.619,0.25,80,41.9,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:23:54,Data,37.335,37.328,89.198,7,86.84,2337.31,28.43,85.993,0.04,0.716,1.919,6704.2,0,96.3,72.8,1402,43,4022.5,985.85,1652.1,1943.9,2708.5,0.50372,2.636,0.25,80,41.9,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:23:58,Data,37.355,37.314,89.108,7,86.885,2340.02,28.43,86.264,0.03,0.723,1.913,6722.29,0.041,96.3,72.6,1404,43.13,4033.4,974.11,1684.8,1966.8,2708.6,0.49273,2.635,0.25,80,41.9,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:24:02,Data,37.375,37.125,89.334,7,87.02,2340.93,28.42,86.535,0.04,0.724,1.899,6726.81,0.122,96.3,72.4,1404,43.27,4036.1,966.98,1670.6,1954.1,2708.6,0.49249,2.622,0.25,80,41.9,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:24:05,Data,37.503,37.328,89.696,7,87.382,2340.02,28.43,86.535,0.03,0.716,1.9,6753.95,0.216,96.3,72.6,1405,43.22,4052.4,981.16,1663.4,1951.4,2708.6,0.49839,2.617,0.24,80,42.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:24:09,Data,37.53,37.152,89.651,7,87.337,2340.02,28.46,86.805,0.04,0.712,1.924,6776.56,0.23,96.3,73,1404,43.4,4065.9,988.62,1670,1961.5,2708.6,0.50026,2.637,0.25,80,42.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:24:13,Data,37.382,37.213,89.696,7,87.382,2340.93,28.46,87.076,0.04,0.714,1.915,6803.69,0.014,96.3,72.9,1405,43.54,4082.2,991.42,1660.8,1954.4,2708.6,0.50121,2.629,0.25,80,42.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:24:16,Data,37.53,37.287,89.696,7,87.382,2340.93,28.45,87.167,0.04,0.717,1.92,6812.73,0.196,96.3,72.8,1404,43.63,4087.6,1005.6,1683.6,1983.9,2708.6,0.49504,2.637,0.25,80,42.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:24:20,Data,37.557,37.328,89.741,7,87.427,2340.93,28.46,87.347,0.04,0.721,1.918,6830.82,0.23,96.3,72.7,1405,43.72,4098.5,980.02,1668.2,1959.8,2708.6,0.49512,2.637,0.25,80,42.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:24:23,Data,37.328,37.308,89.741,7,87.427,2340.02,28.45,87.618,0.04,0.714,1.915,6844.39,0.02,96.3,72.9,1405,43.81,4106.6,1003.3,1686.2,1983.1,2708.6,0.50313,2.628,0.25,80,42.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:24:27,Data,37.355,37.328,89.741,7,87.382,2340.02,28.46,87.889,0.03,0.716,1.924,6862.48,0.216,96.2,72.9,1405,43.94,4117.5,1000.6,1653.5,1956.6,2708.6,0.50656,2.64,0.25,80,42.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:24:31,Data,37.557,37.328,89.741,7,87.427,2340.93,28.45,87.889,0.03,0.716,1.917,6880.57,0.054,96.2,72.8,1404,43.94,4128.3,998.27,1672.9,1969.2,2708.6,0.50271,2.633,0.25,80,42.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:24:34,Data,37.443,37.287,89.696,7.01,87.382,2340.02,28.46,88.16,0.04,0.715,1.913,6903.18,0.277,96.2,72.8,1404,44.08,4141.9,994.87,1667.7,1953.7,2708.6,0.49742,2.629,0.25,80,42.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:24:38,Data,37.355,37.233,89.651,7,87.382,2340.93,28.46,88.34,0.04,0.715,1.907,6898.66,0.101,96.2,72.7,1404,44.22,4139.2,999.34,1665.1,1964.9,2708.6,0.50477,2.623,0.26,80,42.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:24:42,Data,37.355,37.213,89.651,7.01,87.382,2343.64,28.46,88.521,0.04,0.717,1.901,6916.75,0.122,96.2,72.6,1407,44.22,4150,996.96,1662.7,1961.4,2708.6,0.50316,2.618,0.25,80,42.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:24:45,Data,37.416,37.274,89.47,7,87.066,2343.64,28.46,88.792,0.03,0.718,1.904,6916.75,0.068,96.2,72.6,1406,44.4,4150,999.24,1646.9,1949.1,2708.6,0.50763,2.622,0.26,80,42.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:24:49,Data,37.328,37.301,89.696,7,87.156,2344.54,28.46,88.972,0.04,0.714,1.903,6943.88,0.23,96.2,72.7,1407,44.49,4166.3,1008.3,1671.2,1976.2,2708.6,0.50676,2.617,0.3,80,42.1,2,ON,ON,0.7,0.3,26,26
