Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,5:24:53,Data,37.551,37.287,89.832,7,87.382,2343.64,28.46,89.062,0.04,0.716,1.899,6957.45,0.23,96.2,72.6,1407,44.53,4174.5,996.36,1662.7,1961.1,2708.6,0.50432,2.617,0.31,80,42.2,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:24:56,Data,37.503,37.328,90.42,7,87.834,2343.64,28.46,89.333,0.04,0.717,1.899,6975.53,0.223,96.2,72.6,1406,44.67,4185.3,997.72,1662.5,1958,2708.6,0.50604,2.618,0.31,80,42.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:25:00,Data,37.328,37.328,90.601,7.01,87.969,2343.64,28.49,89.604,0.04,0.721,1.921,6993.62,0.203,96.2,72.7,1406,44.8,4196.2,1031.1,1682.7,1996.4,2708.6,0.50836,2.642,0.32,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:25:04,Data,37.335,37.274,90.555,7,87.969,2344.54,28.49,89.604,0.03,0.724,1.919,6984.58,0.23,96.2,72.6,1407,44.8,4190.7,1020.8,1679.5,1985.9,2708.6,0.50763,2.643,0.33,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:25:07,Data,37.53,37.105,90.555,7,87.969,2340.02,28.49,89.875,0.04,0.714,1.93,6998.15,0.263,96.2,73,1404,44.94,4198.9,1011.8,1691.9,1994,2708.6,0.50351,2.644,0.32,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:25:11,Data,37.53,37.125,90.51,7,87.969,2340.93,28.47,89.785,0.02,0.714,1.937,6993.62,0.23,96.2,73,1403,44.89,4196.2,1008.4,1677.6,1976.8,2708.6,0.50081,2.651,0.32,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:25:14,Data,37.53,37.152,90.51,7,87.924,2339.12,28.5,90.146,0.04,0.721,1.917,7007.19,0.223,96.1,72.7,1404,45.07,4204.3,997.84,1662,1962.6,2708.6,0.50228,2.637,0.33,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:25:18,Data,37.53,37.125,90.691,7,88.15,2336.41,28.5,90.056,0.03,0.719,1.912,7007.19,0.257,96.1,72.7,1402,44.98,4204.3,997.42,1669.5,1969.8,2708.6,0.50249,2.631,0.33,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:25:22,Data,37.503,37.125,90.646,7,88.15,2335.5,28.5,90.056,0.04,0.721,1.926,7007.19,0.23,96.1,72.7,1401,45.07,4204.3,1005,1669.2,1970.5,2708.6,0.5038,2.646,0.32,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:25:25,Data,37.328,37.213,90.691,7,88.15,2336.41,28.51,90.507,0.04,0.724,1.927,7025.28,0.23,96.1,72.7,1401,45.25,4215.2,1003.2,1676.3,1977.8,2708.6,0.50128,2.65,0.33,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:25:29,Data,37.382,37.152,90.736,7,88.15,2334.6,28.5,90.507,0.03,0.719,1.924,7056.94,0.182,96.1,72.8,1401,45.16,4234.2,1003.7,1675.6,1976.8,2708.6,0.50275,2.642,0.33,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:25:33,Data,37.328,37.301,90.691,7,88.195,2335.5,28.5,90.326,0.03,0.722,1.918,7084.07,0.047,96.1,72.7,1401,45.16,4250.4,1026.3,1681.9,1990.8,2708.6,0.51057,2.638,0.33,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:25:36,Data,37.328,37.098,90.691,7,88.195,2337.31,28.5,90.326,0.03,0.724,1.926,7079.55,0.23,96.1,72.7,1403,45.16,4247.7,1006.5,1685.5,1986.4,2708.6,0.50258,2.65,0.32,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:25:40,Data,37.53,37.321,90.691,7.01,88.15,2337.31,28.51,90.687,0.04,0.716,1.919,7075.02,0.054,96.1,72.8,1402,45.34,4245,1024.9,1680.8,1997.2,2708.6,0.50764,2.637,0.32,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:25:44,Data,37.328,37.098,90.691,7,88.15,2338.21,28.5,90.326,0.03,0.716,1.915,7084.07,0.23,96.1,72.8,1403,45.16,4250.4,1010.8,1677.6,1982.6,2708.6,0.50528,2.63,0.32,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:25:47,Data,37.328,37.301,90.691,7,88.195,2333.69,28.51,90.687,0.04,0.714,1.908,7093.11,0.108,96.1,72.8,1400,45.34,4255.9,1018.5,1694.2,2003.8,2708.6,0.50274,2.622,0.33,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:25:51,Data,37.328,37.321,90.736,7,88.195,2332.79,28.51,90.687,0.03,0.718,1.931,7093.11,0.209,96.1,72.9,1400,45.34,4255.9,1019.3,1691.5,2001.9,2708.6,0.50179,2.649,0.33,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:25:55,Data,37.328,37.098,90.691,7.01,88.195,2332.79,28.5,90.958,0.03,0.722,1.916,7093.11,0.223,96.1,72.6,1400,45.48,4255.9,1033.6,1691.5,2000.2,2708.6,0.50874,2.637,0.32,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:25:58,Data,37.544,37.112,90.782,7,88.241,2333.69,28.5,90.958,0.04,0.721,1.904,7065.98,0.257,96.1,72.5,1400,45.43,4239.6,1011.7,1694.8,1995,2708.6,0.50338,2.625,0.32,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:26:02,Data,37.321,37.098,90.736,7,88.241,2332.79,28.49,91.049,0.03,0.716,1.917,7075.02,0.23,96.1,72.8,1400,45.52,4245,1029.5,1701.3,1997.6,2708.6,0.50603,2.634,0.33,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:26:05,Data,37.328,37.227,90.782,7,88.241,2335.5,28.5,91.229,0.04,0.714,1.911,7075.02,0.189,96.1,72.8,1401,45.61,4245,1013.6,1671.9,1978.9,2708.6,0.50768,2.627,0.32,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:26:09,Data,37.328,37.098,90.782,7,88.286,2335.5,28.49,91.229,0.03,0.722,1.913,7093.11,0.23,96.1,72.6,1401,45.66,4255.9,1012.8,1688,1992.5,2708.6,0.50484,2.635,0.32,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:26:13,Data,37.348,37.119,90.827,7,88.241,2335.5,28.5,91.229,0.04,0.719,1.919,7120.25,0.196,96.1,72.7,1401,45.61,4272.1,1014.6,1672.6,1984.6,2708.6,0.50645,2.638,0.32,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:26:16,Data,37.328,37.274,90.782,7,88.286,2337.31,28.5,91.5,0.04,0.714,1.918,7124.77,0.23,96.1,72.9,1402,45.7,4274.9,1057.5,1685.8,2019.9,2708.6,0.51847,2.632,0.33,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:26:20,Data,37.436,37.308,90.782,7,88.286,2337.31,28.5,91.5,0.04,0.714,1.918,7124.77,0.25,96.1,72.9,1403,45.8,4274.9,1006.3,1677.5,1981.9,2708.6,0.50247,2.631,0.33,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:26:24,Data,37.341,37.105,90.782,7,88.331,2344.54,28.5,91.681,0.04,0.719,1.902,7133.81,0.182,96.1,72.6,1407,45.84,4280.3,1020.6,1680.3,1988.5,2708.6,0.50955,2.621,0.32,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:26:27,Data,37.328,37.098,90.782,7,88.241,2335.5,28.5,91.681,0.04,0.716,1.908,7147.38,0.23,96.1,72.7,1401,45.89,4288.4,1020.8,1695.9,2004.9,2708.6,0.50584,2.624,0.33,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:26:31,Data,37.328,37.152,90.917,7,88.331,2335.5,28.51,91.861,0.04,0.717,1.9,7160.95,0.176,96.1,72.6,1401,45.98,4296.6,1008.8,1673.3,1975.3,2708.6,0.50512,2.617,0.33,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:26:35,Data,37.443,37.281,90.827,7,88.331,2335.5,28.5,91.951,0.04,0.712,1.905,7160.95,0.29,96.1,72.8,1401,46.02,4296.6,1015.3,1679.3,1985.8,2708.6,0.50504,2.616,0.33,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:26:38,Data,37.355,37.213,90.917,7,88.421,2335.5,28.51,92.042,0.03,0.717,1.899,7160.95,0.014,96.1,72.6,1401,46.02,4296.6,1007.4,1668.8,1971,2708.6,0.50714,2.617,0.32,80,42.6,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:26:42,Data,37.436,37.105,91.46,7.01,88.828,2337.31,28.5,92.403,0.04,0.719,1.89,7160.95,0.216,96,72.5,1403,46.2,4296.6,1003.6,1675.1,1981,2708.6,0.50389,2.608,0.33,80,42.8,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:26:46,Data,37.443,37.301,91.777,7,89.235,2337.31,28.5,92.313,0.04,0.718,1.904,7165.47,0.128,96,72.6,1402,46.16,4299.3,1001.5,1685.8,1984.2,2708.6,0.50181,2.623,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:26:49,Data,37.328,37.328,91.867,7,89.28,2338.21,28.5,92.583,0.03,0.716,1.923,7179.04,0.203,96,72.9,1403,46.29,4307.4,1022.6,1682.5,1990.8,2708.6,0.50787,2.639,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:26:53,Data,37.328,37.098,91.822,7,89.28,2338.21,28.51,92.674,0.03,0.723,1.937,7174.51,0.23,96,72.8,1402,46.34,4304.7,1003.1,1691.6,1998.6,2708.6,0.50587,2.659,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:26:57,Data,37.321,37.267,91.822,7,89.28,2340.93,28.5,92.674,0.03,0.718,1.918,7179.04,0.263,96,72.8,1404,46.29,4307.4,1016.9,1677.3,1983.1,2708.6,0.50612,2.636,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:27:00,Data,37.328,37.098,91.822,7,89.28,2340.02,28.5,92.854,0.04,0.717,1.923,7174.51,0.23,96,72.8,1405,46.43,4304.7,1023.9,1691.6,1997.9,2708.6,0.50813,2.64,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:27:04,Data,37.335,37.098,91.777,7,89.235,2340.93,28.51,92.945,0.04,0.717,1.919,7183.56,0.23,96,72.8,1405,46.43,4310.1,1030.8,1685.9,1998.5,2708.6,0.5154,2.637,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:27:07,Data,37.328,37.098,91.822,7,89.235,2340.02,28.5,92.854,0.04,0.723,1.916,7206.17,0.23,96,72.6,1405,46.43,4323.7,1023.5,1680.9,1996.8,2708.6,0.51146,2.638,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:27:11,Data,37.328,37.098,91.822,7,89.235,2338.21,28.5,93.125,0.03,0.727,1.929,7215.21,0.23,96,72.6,1403,46.56,4329.1,1036.4,1690.5,2004.8,2708.6,0.51178,2.656,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:27:15,Data,37.152,37.098,91.867,7,89.28,2336.41,28.5,93.125,0.03,0.723,1.922,7224.26,0.209,96,72.7,1401,46.61,4334.6,1017,1684.8,1992.5,2708.6,0.50232,2.644,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:27:18,Data,37.328,37.098,91.867,7,89.325,2335.5,28.5,93.125,0.03,0.719,1.92,7251.39,0.23,96,72.8,1401,46.61,4350.8,1032.5,1695.1,2008.7,2708.6,0.50907,2.64,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:27:22,Data,37.328,37.098,91.822,7,89.235,2334.6,28.5,93.396,0.03,0.726,1.932,7274,0.23,96,72.7,1401,46.7,4364.4,1022.7,1699.5,2005.7,2708.6,0.5065,2.657,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:27:26,Data,37.328,37.098,91.777,7,89.235,2334.6,28.5,93.396,0.04,0.726,1.936,7269.48,0.23,96,72.7,1401,46.7,4361.7,1042.8,1689.3,2006.8,2708.6,0.51569,2.663,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:27:29,Data,37.152,37.098,91.822,7.01,89.235,2337.31,28.5,93.396,0.03,0.714,1.925,7283.05,0.189,96,72.9,1403,46.7,4369.8,1015.3,1679.7,1983.7,2708.6,0.50871,2.64,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:27:33,Data,37.328,37.098,91.867,7,89.325,2340.02,28.5,93.757,0.04,0.716,1.917,7314.7,0.23,96,72.8,1404,46.83,4388.8,1017.9,1669,1976.3,2708.6,0.51103,2.633,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:27:37,Data,37.328,37.098,91.867,7,89.28,2340.93,28.51,93.667,0.03,0.724,1.921,7319.22,0.23,96,72.6,1405,46.83,4391.5,1036.5,1696,2011.9,2708.6,0.51053,2.646,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:27:40,Data,37.328,37.098,91.867,7,89.28,2340.02,28.49,93.757,0.03,0.714,1.915,7323.75,0.23,96,72.8,1404,46.88,4394.2,1043.6,1700.7,2022.6,2708.6,0.51013,2.628,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:27:44,Data,37.328,37.098,91.867,7,89.28,2341.83,28.5,93.847,0.03,0.719,1.924,7337.31,0.23,96,72.7,1405,46.92,4402.4,1022.8,1684.9,1993.8,2708.6,0.50808,2.645,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:27:47,Data,37.49,37.098,91.867,7,89.28,2340.02,28.51,94.028,0.04,0.717,1.929,7368.97,0.27,96,72.9,1404,47.01,4421.4,1025.8,1683.8,1993.1,2708.6,0.50956,2.646,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:27:51,Data,37.328,37.098,91.822,7,89.325,2340.93,28.51,94.028,0.03,0.715,1.933,7396.1,0.23,96,73,1404,47.01,4437.7,1039.8,1695.2,2013.8,2708.6,0.51108,2.648,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:27:55,Data,37.328,37.098,91.822,7,89.325,2340.02,28.5,94.208,0.03,0.717,1.92,7396.1,0.23,96,72.8,1404,47.1,4437.7,1014.5,1682.4,1987.5,2708.6,0.50633,2.637,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:27:58,Data,37.328,37.213,91.822,7.01,89.28,2338.21,28.51,94.028,0.03,0.722,1.925,7409.67,0.23,96,72.7,1403,47.06,4445.8,986.18,1674.4,1979,2708.6,0.49732,2.647,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:28:02,Data,37.429,37.098,91.867,7,89.325,2338.21,28.5,94.57,0.04,0.716,1.907,7418.71,0.061,96,72.7,1403,47.24,4451.2,1006.9,1675.7,1977.2,2708.6,0.50226,2.623,0.34,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:28:06,Data,37.328,37.098,91.867,7,89.325,2334.6,28.5,94.479,0.04,0.721,1.921,7423.24,0.23,96,72.7,1401,47.28,4453.9,996.27,1669.9,1967,2708.6,0.50113,2.642,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:28:09,Data,37.328,37.125,91.867,7.01,89.28,2335.5,28.5,94.479,0.03,0.726,1.912,7432.28,0.115,96,72.5,1401,47.28,4459.4,988.82,1660.3,1955.5,2708.6,0.49852,2.638,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:28:13,Data,37.112,37.098,91.777,7,89.235,2334.6,28.5,94.57,0.04,0.721,1.922,7423.24,0,96,72.7,1402,47.28,4453.9,1001.7,1662.1,1962.5,2708.6,0.50694,2.643,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:28:17,Data,37.328,37.159,91.867,7,89.325,2335.5,28.51,94.84,0.03,0.715,1.921,7418.71,0.23,95.9,72.9,1401,47.42,4451.2,1011.8,1693.6,1993.6,2708.6,0.50911,2.637,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:28:20,Data,37.328,37.098,91.867,7.01,89.325,2331.89,28.5,94.931,0.04,0.724,1.926,7409.67,0.23,95.9,72.7,1400,47.47,4445.8,1004,1675.7,1971.1,2708.6,0.50649,2.649,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:28:24,Data,37.335,37.098,91.867,6.99,89.325,2332.79,28.5,94.84,0.04,0.723,1.925,7409.67,0.223,95.9,72.7,1399,47.42,4445.8,1007.2,1689.4,1989.5,2708.6,0.50054,2.647,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:28:28,Data,37.328,37.105,91.958,7,89.37,2332.79,28.5,95.021,0.03,0.724,1.914,7463.94,0.223,95.9,72.6,1400,47.51,4478.4,999.79,1678.7,1977.5,2708.6,0.50231,2.637,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:28:31,Data,37.152,37.098,91.958,7,89.325,2327.37,28.51,95.021,0.03,0.718,1.915,7468.46,0.189,95.9,72.7,1397,47.51,4481.1,994.78,1678.5,1972.7,2708.6,0.50044,2.633,0.34,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:28:35,Data,37.213,37.098,91.777,6.99,89.28,2331.89,28.5,95.021,0.04,0.718,1.918,7468.46,0.027,95.9,72.7,1400,47.51,4481.1,1011.2,1688.1,1991.2,2708.6,0.50425,2.635,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:28:38,Data,37.105,37.098,91.822,6.99,89.28,2332.79,28.5,95.111,0.04,0.722,1.917,7472.98,0.115,95.9,72.6,1399,47.56,4483.8,991.36,1676.9,1969.8,2708.6,0.49846,2.638,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:28:42,Data,37.112,37.098,91.822,6.99,89.28,2332.79,28.52,95.292,0.03,0.722,1.916,7477.5,0.203,95.9,72.7,1400,47.65,4486.5,998.39,1674.2,1970.3,2708.6,0.50062,2.637,0.34,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:28:46,Data,37.328,37.098,91.867,6.99,89.325,2331.89,28.52,95.382,0.03,0.709,1.908,7482.02,0.23,95.9,72.9,1400,47.69,4489.2,1004.3,1696.4,1994.8,2708.6,0.4971,2.617,0.33,80,43,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:28:49,Data,37.328,37.098,92.139,6.99,89.596,2332.79,28.52,95.382,0.04,0.715,1.901,7491.07,0.115,95.9,72.7,1399,47.69,4494.6,1012.1,1716,2014.7,2708.6,0.49993,2.617,0.33,80,43.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:28:53,Data,37.105,37.098,92.229,6.99,89.551,2330.08,28.51,96.014,0.03,0.721,1.918,7491.07,0.176,95.9,72.7,1399,47.96,4494.6,997.27,1685.5,1981.3,2708.6,0.50035,2.637,0.32,80,43.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:28:57,Data,37.328,37.098,92.184,6.99,89.551,2330.08,28.52,95.563,0.04,0.721,1.924,7477.5,0.23,95.9,72.8,1398,47.78,4486.5,1011.7,1687.2,1991,2708.6,0.50306,2.643,0.33,80,43.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:29:00,Data,37.321,37.098,92.184,7,89.551,2330.08,28.51,95.924,0.04,0.716,1.918,7495.59,0.23,95.9,72.8,1398,47.92,4497.4,984.86,1677.5,1968.7,2708.6,0.49601,2.635,0.33,80,43.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:29:04,Data,37.112,37.078,92.184,7,89.551,2329.18,28.52,96.104,0.04,0.718,1.927,7491.07,0.135,95.9,72.9,1398,48.05,4494.6,981.87,1667.9,1959.1,2708.6,0.49602,2.646,0.33,80,43.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:29:08,Data,37.328,36.984,92.139,7,89.596,2330.08,28.52,95.924,0.04,0.723,1.911,7491.07,0.142,95.9,72.6,1398,47.92,4494.6,1008.8,1703.3,1997,2708.6,0.49875,2.634,0.32,80,43.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:29:11,Data,37.314,37.098,92.184,6.99,89.596,2329.18,28.52,96.104,0.03,0.718,1.914,7486.55,0.23,95.9,72.7,1398,48.01,4491.9,996.1,1680.4,1976.6,2708.6,0.49856,2.631,0.33,80,43.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:29:15,Data,37.105,37.098,92.229,7,89.596,2330.08,28.52,95.924,0.04,0.711,1.918,7495.59,0.176,95.9,72.9,1398,47.96,4497.4,1001.8,1700,1997.4,2708.6,0.49894,2.627,0.34,80,43.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:29:18,Data,37.301,37.098,92.184,7,89.596,2330.08,28.52,96.195,0.03,0.713,1.915,7491.07,0.236,95.9,72.9,1398,48.14,4494.6,1004,1681.1,1984.3,2708.6,0.50165,2.628,0.33,80,43.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:29:22,Data,37.328,37.078,92.184,7,89.551,2330.98,28.52,96.195,0.04,0.719,1.908,7477.5,0.095,95.9,72.6,1398,48.1,4486.5,1000.9,1703.3,1997.3,2708.6,0.496,2.627,0.33,80,43.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:29:26,Data,37.112,36.93,92.184,6.99,89.596,2328.27,28.51,96.195,0.04,0.718,1.922,7463.94,0.115,95.9,72.8,1396,48.1,4478.4,1314.2,2554.6,4006.6,2708.6,0.56528,2.639,0.33,80,43.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:29:29,Data,37.301,37.098,92.139,7,89.596,2328.27,28.51,96.465,0.03,0.719,1.92,7482.02,0.223,95.9,72.8,1397,48.28,4489.2,2085.5,2348.5,3311.6,2708.6,0.59712,2.64,0.33,80,43.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:29:33,Data,37.301,37.092,92.139,7,89.551,2327.37,28.5,96.375,0.04,0.725,1.912,7477.5,0.23,95.9,72.5,1397,48.23,4486.5,2072.8,2362.2,3311.9,2708.6,0.60233,2.637,0.34,80,43.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:29:37,Data,37.105,37.098,92.139,6.99,89.596,2327.37,28.5,96.465,0.03,0.719,1.92,7513.68,0.176,95.9,72.8,1396,48.23,4508.2,2085.8,2366.5,3318.2,2708.6,0.59903,2.639,0.34,80,43.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:29:40,Data,37.328,37.098,92.32,6.99,89.732,2330.08,28.5,96.646,0.03,0.726,1.892,7522.72,0.23,95.9,72.3,1399,48.32,4513.6,2072.6,2361.1,3310.8,2708.7,0.60217,2.618,0.33,80,43.1,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:29:44,Data,37.112,37.098,92.953,7,90.274,2334.6,28.5,96.646,0.05,0.728,1.911,7522.72,0.176,95.9,72.4,1400,48.37,4513.6,2099.9,2368.9,3330.7,2708.7,0.60636,2.637,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:29:47,Data,37.152,37.098,92.908,7,90.274,2333.69,28.51,96.736,0.04,0.726,1.93,7522.72,0.189,95.9,72.7,1400,48.37,4513.6,2086.6,2378.8,3335.1,2708.7,0.60261,2.656,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:29:51,Data,37.213,37.098,92.908,7,90.32,2332.79,28.5,96.736,0.03,0.725,1.927,7527.25,0.027,95.9,72.7,1400,48.37,4516.3,2079.8,2352.4,3306.2,2708.7,0.60387,2.653,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:29:55,Data,37.328,37.098,92.953,6.99,90.274,2334.6,28.51,96.827,0.04,0.724,1.936,7531.77,0.23,95.9,72.8,1401,48.41,4519.1,2080.8,2356.1,3309.3,2708.7,0.60505,2.659,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:29:58,Data,37.328,37.098,92.908,7,90.32,2335.5,28.5,96.917,0.03,0.728,1.92,7531.77,0.115,95.9,72.5,1401,48.41,4519.1,2078,2346,3303.8,2708.7,0.60583,2.648,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:30:02,Data,37.328,37.098,92.953,7,90.274,2337.31,28.49,96.917,0.04,0.726,1.909,7527.25,0.23,95.8,72.4,1403,48.46,4516.3,2106.2,2355.9,3331.4,2708.7,0.60669,2.636,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:30:06,Data,37.328,37.098,92.953,7,90.365,2338.21,28.47,97.007,0.04,0.731,1.92,7482.02,0.115,95.9,72.4,1403,48.5,4489.2,2062.9,2339.4,3289.3,2708.7,0.60408,2.651,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:30:09,Data,37.328,37.098,92.998,7,90.365,2338.21,28.49,97.007,0.04,0.729,1.916,7491.07,0.23,95.8,72.4,1402,48.5,4494.6,2089.5,2350,3310.7,2708.7,0.60687,2.645,0.34,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:30:13,Data,37.328,37.098,92.953,7,90.365,2337.31,28.46,97.007,0.03,0.724,1.923,7504.64,0.23,95.9,72.7,1402,48.46,4502.8,2076.6,2365.7,3324.1,2708.7,0.60402,2.646,0.34,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:30:16,Data,37.24,37.098,92.908,7,90.32,2334.6,28.46,97.007,0.04,0.721,1.936,7586.04,0.216,95.8,72.9,1402,48.5,4551.6,2089.7,2354,3311.1,2708.7,0.60711,2.656,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:30:20,Data,37.328,37.098,92.998,7,90.365,2337.31,28.45,97.007,0.03,0.725,1.932,7558.9,0.23,95.8,72.7,1402,48.5,4535.3,2078.3,2358.7,3311.7,2708.7,0.60167,2.658,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:30:24,Data,37.152,37.098,92.862,7,90.32,2338.21,28.45,97.007,0.03,0.728,1.927,7576.99,0.209,95.9,72.5,1403,48.46,4546.2,2078.6,2365.3,3314.1,2708.7,0.60262,2.656,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:30:27,Data,37.328,37.098,92.953,7,90.365,2338.21,28.46,96.646,0.04,0.722,1.938,7576.99,0.23,95.9,72.9,1402,48.37,4546.2,2077.6,2362.3,3311.2,2708.7,0.60405,2.66,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:30:31,Data,37.328,37.098,93.088,7,90.365,2337.31,28.46,97.007,0.04,0.725,1.941,7586.04,0.23,95.8,72.8,1402,48.5,4551.6,2081.5,2350,3307.6,2708.7,0.6038,2.666,0.34,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:30:35,Data,37.328,37.105,92.998,7,90.365,2338.21,28.46,97.097,0.04,0.724,1.918,7590.56,0.223,95.8,72.6,1402,48.5,4554.3,2068.3,2351.7,3305.5,2708.7,0.59901,2.641,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:30:38,Data,37.328,37.098,92.998,7,90.365,2338.21,28.46,96.646,0.04,0.726,1.918,7595.08,0.23,95.9,72.5,1402,48.32,4557,2090.4,2365.1,3321.7,2708.7,0.60455,2.644,0.34,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:30:42,Data,37.24,37.098,92.998,7,90.365,2337.31,28.46,96.556,0.04,0.727,1.93,7590.56,0.209,95.9,72.6,1402,48.32,4554.3,2078.3,2347,3297.3,2708.7,0.60564,2.657,0.34,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:30:45,Data,37.328,37.105,92.953,7,90.41,2338.21,28.49,96.736,0.04,0.724,1.931,7586.04,0.216,95.9,72.7,1403,48.37,4551.6,2087.8,2337.3,3297.2,2708.7,0.60932,2.656,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:30:49,Data,37.557,37.125,93.043,7,90.455,2336.41,28.49,97.007,0.03,0.721,1.937,7599.6,0.23,95.8,72.9,1402,48.5,4559.8,2079.3,2353.6,3311.2,2708.7,0.60221,2.658,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:30:53,Data,37.328,37.098,92.998,7,90.365,2336.41,28.5,96.736,0.03,0.722,1.926,7599.6,0.23,95.9,72.7,1401,48.37,4559.8,2073,2363.9,3321.2,2708.7,0.60102,2.647,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:30:56,Data,37.328,37.098,93.043,7.01,90.365,2335.5,28.5,97.007,0.03,0.733,1.932,7604.12,0.115,95.8,72.5,1401,48.5,4562.5,2051.3,2339.6,3280.4,2708.7,0.60014,2.665,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:31:00,Data,37.328,37.105,92.998,7.01,90.41,2334.6,28.49,97.007,0.03,0.728,1.92,7608.65,0.216,95.8,72.5,1401,48.5,4565.2,2069.7,2336.5,3293.9,2708.7,0.6056,2.648,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:31:04,Data,37.328,37.098,93.043,7,90.455,2335.5,28.47,97.007,0.04,0.728,1.916,7622.21,0.23,95.8,72.5,1401,48.5,4573.3,2099.6,2340,3295.8,2708.7,0.6061,2.644,0.34,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:31:07,Data,37.328,37.274,93.043,7,90.41,2335.5,28.49,97.007,0.03,0.727,1.929,7631.26,0.23,95.8,72.6,1401,48.5,4578.8,2084.6,2346.9,3303.2,2708.7,0.60457,2.656,0.34,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:31:11,Data,37.213,37.098,93.043,7,90.41,2335.5,28.49,96.917,0.03,0.722,1.938,7658.39,0.189,95.8,72.9,1401,48.5,4595,2083.2,2354.7,3309.1,2708.7,0.60436,2.661,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:31:15,Data,37.355,37.098,93.043,7,90.455,2335.5,28.49,97.278,0.04,0.722,1.913,7671.96,0.23,95.8,72.6,1401,48.73,4603.2,2074,2355.2,3305.9,2708.7,0.60632,2.635,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:31:18,Data,37.321,37.098,93.043,7,90.41,2334.6,28.5,97.007,0.04,0.731,1.915,7685.52,0.23,95.8,72.4,1401,48.5,4611.3,2065.5,2332.4,3285.7,2708.7,0.60821,2.646,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:31:22,Data,37.355,37.328,93.224,7,90.771,2331.89,28.5,97.459,0.03,0.724,1.917,7671.96,0.034,95.8,72.6,1399,48.64,4603.2,2079.6,2359.2,3313.3,2708.7,0.6027,2.638,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:31:26,Data,37.328,37.22,93.224,7,90.771,2335.5,28.5,97.188,0.03,0.701,1.925,7644.82,0.203,95.8,73.3,1401,48.59,4586.9,2075.9,2337.8,3293.9,2708.7,0.6066,2.625,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:31:29,Data,37.328,37.328,93.315,7,90.862,2340.93,28.5,97.278,0.04,0.695,1.922,7644.82,0.115,95.8,73.5,1404,48.64,4586.9,2079.1,2342.4,3300.5,2708.7,0.60662,2.615,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:31:33,Data,37.328,37.098,93.269,7,90.862,2334.6,28.51,97.278,0.04,0.691,1.92,7653.87,0.23,95.8,73.5,1401,48.64,4592.3,2075.5,2339.8,3305.8,2708.7,0.60151,2.611,0.34,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:31:37,Data,37.503,37.328,93.405,7,90.907,2335.5,28.5,97.278,0.04,0.688,1.922,7671.96,0.223,95.8,73.6,1401,48.64,4603.2,2077.2,2317.8,3280,2708.7,0.60927,2.61,0.32,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:31:40,Data,37.328,37.328,93.405,7,90.952,2335.5,28.5,97.549,0.04,0.676,1.919,7472.98,0.122,95.8,73.9,1401,48.82,4483.8,2064.6,2353.5,3294.2,2708.7,0.60247,2.596,0.32,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:31:44,Data,37.328,37.328,93.36,7,90.907,2335.5,28.5,97.639,0.04,0.677,1.906,7482.02,0.007,95.8,73.8,1401,48.82,4489.2,2083.7,2325.3,3294.1,2708.7,0.60658,2.583,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:31:47,Data,37.335,37.328,93.405,7.01,90.952,2335.5,28.51,97.639,0.04,0.683,1.918,7477.5,0,95.8,73.8,1401,48.86,4486.5,2071.7,2324.2,3279.6,2708.7,0.60725,2.601,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:31:51,Data,37.544,37.328,93.45,7.01,91.043,2335.5,28.5,97.278,0.03,0.686,1.937,7486.55,0.23,95.8,73.9,1401,48.59,4491.9,2068.6,2338,3290.5,2708.7,0.60151,2.623,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:31:55,Data,37.53,37.328,93.496,7,90.997,2334.6,28.5,97.549,0.03,0.687,1.936,7676.48,0.223,95.8,73.8,1401,48.77,4605.9,2065.3,2333.7,3285.7,2708.7,0.60394,2.624,0.33,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:31:58,Data,37.429,37.132,93.631,7,91.269,2334.6,28.5,97.639,0.04,0.683,1.917,7685.52,0.176,95.8,73.7,1401,48.82,4611.3,2071.5,2326.3,3277,2708.7,0.6089,2.599,0.31,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:32:02,Data,37.551,37.328,93.631,7,91.314,2332.79,28.5,97.91,0.03,0.684,1.92,7694.57,0.027,95.8,73.7,1399,48.91,4616.7,2076.6,2333,3294.1,2708.7,0.6084,2.604,0.28,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:32:06,Data,37.328,37.321,93.586,7,91.269,2332.79,28.5,98,0.04,0.683,1.93,7717.18,0.128,95.8,73.9,1400,49,4630.3,2069.6,2313.1,3264.1,2708.7,0.61112,2.613,0.28,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:32:09,Data,37.328,37.314,93.722,7.01,91.359,2332.79,28.5,97.82,0.04,0.676,1.918,7730.75,0.02,95.8,73.9,1400,48.95,4638.4,2082,2329.5,3288.7,2708.7,0.60714,2.594,0.27,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:32:13,Data,37.341,37.152,93.722,7,91.359,2331.89,28.51,97.91,0.03,0.681,1.927,7744.31,0.176,95.8,73.9,1399,48.95,4646.6,2079,2334.3,3294.8,2708.7,0.60693,2.608,0.27,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:32:17,Data,37.436,37.213,93.722,7,91.404,2331.89,28.5,98.091,0.04,0.686,1.931,7739.79,0.007,95.8,73.8,1399,49.05,4643.9,2085.5,2332.8,3282.7,2708.7,0.60777,2.618,0.28,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:32:20,Data,37.551,37.152,93.722,7,91.359,2332.79,28.5,98.091,0.03,0.686,1.922,7753.36,0.23,95.8,73.7,1400,49.09,4652,2070.2,2343.3,3290.7,2708.7,0.60223,2.608,0.28,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:32:24,Data,37.341,37.328,93.722,7,91.359,2333.69,28.51,98.361,0.04,0.684,1.922,7757.88,0.176,95.8,73.8,1400,49.18,4654.7,2064.1,2320.8,3269.6,2708.7,0.60827,2.605,0.28,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:32:28,Data,37.557,37.328,93.767,7,91.404,2333.69,28.5,98.452,0.04,0.687,1.911,7757.88,0.23,95.8,73.6,1400,49.18,4654.7,2073.8,2329.7,3285.2,2708.7,0.60894,2.598,0.28,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:32:31,Data,37.557,37.308,93.767,7,91.404,2336.41,28.5,98.632,0.04,0.686,1.908,7780.49,0.054,95.8,73.5,1401,49.27,4668.3,2076.5,2330.8,3283.4,2708.8,0.60853,2.596,0.28,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:32:35,Data,37.47,37.328,93.767,7,91.449,2332.79,28.52,98.632,0.04,0.681,1.918,7766.92,0.23,95.8,73.8,1399,49.32,4660.2,2076,2337,3300.5,2708.8,0.606,2.6,0.27,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:32:39,Data,37.335,37.328,93.767,7,91.404,2332.79,28.52,98.813,0.03,0.681,1.917,7780.49,0.203,95.8,73.8,1399,49.45,4668.3,2076,2336.6,3293,2708.8,0.6057,2.598,0.27,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:32:42,Data,37.517,37.328,93.767,7,91.404,2332.79,28.52,98.903,0.02,0.676,1.913,7794.06,0.223,95.8,73.9,1400,49.45,4676.4,2071.2,2326.9,3278.6,2708.8,0.60751,2.589,0.28,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:32:46,Data,37.557,37.328,93.767,7,91.404,2333.69,28.51,99.084,0.04,0.679,1.93,7807.62,0.027,95.7,74,1400,49.63,4684.6,2081.2,2320.8,3274.2,2708.8,0.61224,2.608,0.27,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:32:50,Data,37.537,37.328,93.767,7,91.404,2332.79,28.52,99.264,0.04,0.679,1.919,7821.19,0.23,95.7,73.9,1400,49.63,4692.7,2075.1,2347,3301.4,2708.8,0.60503,2.599,0.28,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:32:53,Data,37.544,37.328,93.767,7,91.404,2331.89,28.52,99.535,0.04,0.681,1.93,7834.76,0.23,95.7,73.9,1400,49.77,4700.9,2084.4,2365.6,3314.9,2708.8,0.60514,2.611,0.28,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:32:57,Data,37.375,37.112,93.767,7,91.404,2332.79,28.52,99.535,0.03,0.678,1.932,7839.28,0.203,95.7,74,1400,49.77,4703.6,2096.9,2339.3,3309.7,2708.8,0.61326,2.609,0.28,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:33:00,Data,37.443,37.186,93.586,7,91.359,2331.89,28.52,99.716,0.03,0.686,1.927,7861.89,0.155,95.7,73.7,1400,49.9,4717.1,2095,2349.4,3319.6,2708.8,0.60674,2.614,0.28,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:33:04,Data,37.551,37.328,93.767,7,91.359,2330.08,28.52,99.806,0.03,0.691,1.917,7875.46,0.027,95.7,73.5,1398,49.9,4725.3,2087.7,2343.7,3305.6,2708.8,0.60755,2.608,0.27,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:33:08,Data,37.557,37.328,93.767,7,91.404,2331.89,28.52,99.806,0.04,0.69,1.921,7893.55,0.23,95.7,73.6,1400,49.9,4736.1,2084.7,2351.4,3300.7,2708.8,0.6021,2.611,0.27,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:33:11,Data,37.443,37.301,93.767,7,91.404,2333.69,28.52,99.806,0.03,0.683,1.932,7907.11,0.115,95.7,73.9,1400,49.86,4744.3,2067.7,2337.4,3289.1,2708.8,0.60538,2.615,0.28,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:33:15,Data,37.557,37.328,93.767,7.01,91.449,2332.79,28.51,100.077,0.04,0.684,1.927,7920.68,0.23,95.7,73.8,1399,50.04,4752.4,2074.5,2358.1,3308.6,2708.8,0.60345,2.61,0.28,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:33:19,Data,37.449,37.328,93.812,7,91.449,2332.79,28.52,100.077,0.04,0.673,1.923,7934.25,0.216,95.7,74,1400,49.99,4760.5,2077.2,2352.4,3310.6,2708.8,0.60433,2.598,0.27,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:33:22,Data,37.557,37.328,93.812,7,91.449,2338.21,28.51,100.167,0.04,0.676,1.911,7934.25,0.142,95.7,73.9,1403,50.04,4760.5,2060.8,2338.7,3290.7,2708.8,0.59965,2.588,0.27,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:33:26,Data,37.557,37.328,93.857,7.01,91.449,2337.31,28.52,100.438,0.04,0.682,1.912,7947.81,0.054,95.7,73.7,1402,50.13,4768.7,2072.5,2354.3,3310.3,2708.8,0.60042,2.593,0.27,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:33:30,Data,37.557,37.328,93.812,7,91.449,2335.5,28.52,100.348,0.03,0.684,1.911,7947.81,0.142,95.7,73.7,1401,50.22,4768.7,2068.7,2365.8,3307.2,2708.8,0.59869,2.595,0.28,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:33:33,Data,37.557,37.341,93.812,7,91.495,2337.31,28.52,100.257,0.04,0.681,1.914,7961.38,0.216,95.7,73.8,1403,50.13,4776.8,1033.7,1734.3,2045.1,2708.8,0.50008,2.595,0.28,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:33:37,Data,37.503,37.53,93.812,7.01,91.404,2337.31,28.52,100.167,0.03,0.687,1.913,7970.42,0.108,95.7,73.6,1402,50.08,4782.3,1016.9,1707.3,2009.9,2708.8,0.50339,2.6,0.28,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:33:41,Data,37.557,37.328,93.767,7.01,91.495,2337.31,28.52,100.618,0.04,0.686,1.908,7961.38,0.23,95.7,73.5,1402,50.31,4776.8,1010,1715.6,2017,2708.8,0.49602,2.594,0.28,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:33:44,Data,37.382,37.328,93.812,7,91.404,2338.21,28.52,100.528,0.04,0.687,1.924,7974.95,0.007,95.7,73.7,1402,50.26,4785,992.99,1686.1,1979.4,2708.8,0.49757,2.61,0.28,80,43.4,2,ON,ON,0.7,0.3,26,26
6/26/2025,5:33:48,Data,37.132,37.112,96.255,7,93.799,2335.5,28.51,100.618,0.03,0.687,1.913,7970.42,0.189,95.7,73.6,1401,50.26,4782.3,1017.9,1725.5,2025.7,2708.8,0.49946,2.6,0.28,80,43.8,2.8,ON,ON,0.7,0.3,26,26
6/26/2025,5:33:51,Data,37.328,37.098,101.095,7,98.228,2336.41,28.52,100.618,0.04,0.694,1.974,7988.51,0.23,95.7,74,1401,50.31,4793.1,1136.5,1764.5,2121.7,2708.8,0.5307,2.668,0.29,80,45.7,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:33:55,Data,36.295,35.485,86.575,7,73.959,2335.5,28.51,101.25,0.04,0.881,2.053,7993.04,0.797,95.7,69.9,1401,50.58,4795.8,1164.9,1792.7,2165.2,2708.8,0.54256,2.94,0.47,80,47.5,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:33:59,Data,35.491,34.796,80.016,7,61.622,2337.31,28.52,100.257,0.04,2.085,1.694,8015.65,0.878,95.7,44.8,1402,50.04,4809.4,1182.1,1846,2211.4,2708.8,0.53086,3.785,1.36,80,49.3,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:34:02,Data,35.248,34.276,81.011,7,59.588,2335.5,28.52,98.091,0.04,2.907,1.422,7884.5,0.952,95.8,32.8,1401,49,4730.7,1218.7,1879.2,2264.1,2708.8,0.53004,4.334,1.96,80,51.9,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:34:06,Data,34.567,33.412,84.494,6.99,59.904,2334.6,28.52,98.903,0.03,3.196,1.436,7287.57,1.154,95.8,31,1401,49.45,4372.5,1315.3,1962.5,2381,2708.8,0.54526,4.632,2.28,80,54.9,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:34:10,Data,34.398,33.169,88.927,7,61.486,2334.6,28.5,100.257,0.04,3.376,1.53,6586.62,1.175,95.7,31.2,1401,50.13,3952,1394.8,2053.5,2503.1,2708.8,0.54645,4.907,2.53,80,57.8,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:34:13,Data,34.08,32.386,93.043,6.99,63.113,2335.5,28.46,100.618,0.04,3.528,1.625,6184.15,1.398,95.7,31.5,1401,50.31,3710.5,1489.9,2123.8,2613.4,2708.8,0.56306,5.153,2.74,80,60.6,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:34:17,Data,33.844,32.096,97.838,6.99,65.553,2332.79,28.43,101.882,0.04,3.634,1.726,5777.15,1.593,95.6,32.2,1400,50.94,3466.3,1519.6,2245.7,2724.8,2708.8,0.55312,5.36,2.96,80,63.1,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:34:21,Data,33.574,31.576,101.683,6.99,67.677,2332.79,28.42,103.327,0.04,3.733,1.822,5388.23,2.025,95.6,32.8,1400,51.66,3232.9,1595.4,2326.3,2830.1,2708.8,0.55962,5.556,3.15,80,65.4,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:34:24,Data,33.189,31.252,105.754,6.99,70.028,2330.98,28.4,103.688,0.04,3.832,1.911,5098.81,1.85,95.6,33.3,1399,51.84,3059.3,1676.6,2407.2,2949,2708.8,0.56268,5.742,3.36,80,67.6,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:34:28,Data,32.723,30.934,109.056,6.99,71.881,2330.08,28.38,103.056,0.03,3.899,1.994,4850.09,1.958,95.6,33.8,1398,51.57,2910.1,1764.5,2496.6,3071,2708.8,0.56883,5.893,3.49,80,69.6,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:34:32,Data,32.48,30.644,112.81,6.99,73.598,2325.56,28.38,100.348,0.03,3.962,2.085,4768.69,2.066,95.7,34.5,1394,50.17,2861.2,1803.9,2615.3,3188,2708.8,0.56184,6.048,3.63,80,71.4,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:34:35,Data,32.379,30.415,116.021,6.99,75.315,2325.56,28.38,97.188,0.04,4.051,2.164,4854.61,2.181,95.8,34.8,1394,48.5,2912.8,1879.7,2670.2,3275.4,2708.8,0.5708,6.213,3.73,80,72.9,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:34:39,Data,32.224,30.023,118.69,6.99,76.761,2323.75,28.38,93.396,0.03,4.088,2.234,4954.1,2.147,96,35.3,1394,46.7,2972.5,1906.9,2725.1,3336.8,2708.8,0.57292,6.323,3.83,80,74.3,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:34:43,Data,32.089,29.78,121.042,6.99,78.072,2323.75,28.38,89.694,0.04,4.133,2.299,5030.98,2.532,96.1,35.7,1395,44.85,3018.6,2012.7,2808.8,3466.6,2708.8,0.57681,6.433,3.92,80,75.5,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:34:46,Data,31.859,29.496,122.897,6.99,79.111,2323.75,28.38,86.625,0.03,4.16,2.373,4963.14,2.302,96.3,36.3,1394,43.27,2977.9,2001.8,2856.7,3500.2,2708.8,0.56727,6.535,4.05,80,76.6,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:34:50,Data,32.015,29.355,125.204,6.99,80.106,2325.56,28.38,82.472,0.04,4.208,2.422,4841.04,2.322,96.5,36.5,1395,41.19,2904.6,2111.3,2915.3,3612,2708.8,0.58036,6.63,4.09,80,77.5,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:34:54,Data,31.576,29.537,127.058,6.99,81.19,2322.85,28.38,79.402,0.04,4.238,2.456,4714.42,2.336,96.6,36.7,1394,39.66,2828.7,2086,2962.9,3646.8,2708.8,0.57532,6.694,4.15,80,78.3,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:34:57,Data,32.156,29.179,128.415,6.99,81.733,2325.56,28.38,76.062,0.03,4.26,2.485,4633.02,2.755,96.7,36.8,1394,37.99,2779.8,2167.6,3016.3,3722,2708.8,0.57711,6.745,4.19,80,79.1,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:35:01,Data,31.11,28.781,129.727,6.98,82.501,2326.46,28.38,73.173,0.04,4.291,2.513,4556.14,2.363,96.9,36.9,1395,36.54,2733.7,2166.8,3065.1,3763.1,2708.8,0.57248,6.806,4.25,80,79.7,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:35:05,Data,31.204,28.754,131.084,6.99,83.314,2329.18,28.38,70.013,0.04,4.322,2.534,4483.79,2.626,97,37,1398,35.01,2690.3,2199.1,3106.9,3813.7,2708.8,0.57417,6.857,4.31,80,80.4,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:35:08,Data,31.069,28.349,131.943,6.98,84.083,2330.08,28.39,66.853,0.04,4.35,2.563,4415.95,2.383,97.1,37.1,1398,33.38,2649.6,2214.6,3140.4,3852.1,2708.8,0.57167,6.912,4.34,80,80.9,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:35:12,Data,31.103,28.544,133.391,6.99,84.444,2334.6,28.38,64.145,0.04,4.36,2.607,4379.78,2.647,97.3,37.4,1401,32.07,2627.9,2248.5,3161.5,3886.8,2708.8,0.57617,6.967,4.39,80,81.5,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:35:16,Data,31.306,28.227,134.431,6.99,84.941,2335.5,28.38,61.798,0.04,4.378,2.649,4352.64,2.795,97.4,37.7,1401,30.94,2611.6,2300.8,3194.4,3918.4,2708.8,0.57269,7.027,4.4,80,81.9,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:35:19,Data,30.941,28.126,135.019,6.99,85.303,2338.21,28.37,59.902,0.04,4.376,2.673,4325.51,2.728,97.4,37.9,1402,29.95,2595.3,2284,3221.9,3958.3,2708.8,0.57584,7.047,4.41,80,82.2,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:35:23,Data,30.901,28.43,135.743,6.99,85.665,2332.79,28.39,58.096,0.04,4.395,2.67,4307.42,2.667,97.5,37.8,1400,29.09,2584.5,2277.1,3225.2,3955.5,2708.8,0.57322,7.065,4.44,80,82.5,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:35:27,Data,30.995,28.146,136.286,6.98,86.026,2331.89,28.38,56.561,0.03,4.401,2.685,4271.24,2.667,97.6,37.9,1399,28.24,2562.7,2303.9,3249.9,4003.6,2708.8,0.57731,7.086,4.48,80,82.8,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:35:30,Data,30.88,28.112,136.286,6.99,86.252,2332.79,28.38,55.117,0.04,4.404,2.706,4230.54,2.768,97.6,38.1,1400,27.51,2538.3,2307.8,3245.7,3989.9,2708.8,0.57585,7.11,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:35:34,Data,30.894,28.004,136.331,6.99,86.207,2333.69,28.38,53.672,0.04,4.402,2.718,4185.32,2.748,97.7,38.2,1400,26.88,2511.2,2317.1,3263.7,4011.4,2708.8,0.57507,7.121,4.52,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:35:38,Data,31.056,28.133,136.421,6.98,86.162,2335.5,28.39,52.589,0.04,4.414,2.718,4149.14,2.599,97.7,38.1,1401,26.34,2489.5,2288.7,3265.7,3995.4,2708.8,0.57362,7.132,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:35:41,Data,30.813,28.335,136.24,6.99,86.252,2335.5,28.38,51.415,0.03,4.413,2.714,4112.97,2.93,97.8,38.1,1401,25.71,2467.8,2326,3260.3,4013.5,2708.8,0.57721,7.127,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:35:45,Data,30.968,28.234,136.286,6.98,86.297,2338.21,28.38,50.512,0.04,4.423,2.713,4090.35,2.991,97.8,38,1402,25.26,2454.2,2329.8,3267.1,4022.2,2708.9,0.5764,7.136,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:35:49,Data,30.833,27.957,136.376,6.98,86.297,2340.02,28.38,49.61,0.03,4.423,2.729,4081.31,2.511,97.9,38.1,1405,24.71,2448.8,2297.8,3258.7,4011.5,2708.9,0.57597,7.153,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:35:52,Data,30.975,28.214,136.331,6.98,86.117,2337.31,28.39,48.887,0.03,4.408,2.735,4067.74,2.619,97.9,38.3,1402,24.44,2440.6,2289.1,3264.5,3995.4,2708.9,0.57047,7.143,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:35:56,Data,30.88,28.112,136.15,6.99,86.252,2338.21,28.38,48.165,0.05,4.408,2.729,4058.7,2.768,97.9,38.2,1402,24.08,2435.2,2297.9,3266.6,4001.9,2708.9,0.57168,7.137,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:35:59,Data,30.766,28.18,135.924,6.99,86.026,2338.21,28.38,47.714,0.04,4.411,2.723,4040.61,2.957,98,38.2,1403,23.81,2424.4,2292.2,3269.2,4000.8,2708.9,0.57021,7.136,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:36:03,Data,31.15,28.133,136.421,6.99,86.026,2338.21,28.38,47.172,0.04,4.419,2.723,4022.52,2.964,98,38.1,1403,23.54,2413.5,2291.3,3248.2,3982.1,2708.9,0.57316,7.142,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:36:07,Data,30.961,28.004,136.059,6.99,86.026,2340.93,28.39,46.54,0.03,4.423,2.726,4013.48,2.586,98,38.2,1405,23.27,2408.1,2310.4,3264.6,4007.3,2708.9,0.57394,7.151,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:36:10,Data,30.523,28.301,136.421,6.98,86.026,2340.02,28.4,46.179,0.03,4.419,2.723,3995.39,2.37,98,38.1,1404,23.13,2397.2,2294.2,3240.4,3978.8,2708.9,0.57264,7.141,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:36:14,Data,30.955,28.22,135.969,6.99,86.026,2338.21,28.4,45.727,0.04,4.423,2.741,3981.82,2.505,98,38.3,1403,22.86,2389.1,2301.5,3259.8,3999.6,2708.9,0.57336,7.166,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:36:18,Data,30.874,28.058,136.014,6.98,85.981,2337.31,28.4,45.457,0.04,4.428,2.758,3941.12,2.822,98.1,38.4,1402,22.73,2364.7,2309.7,3247.2,3992,2708.9,0.57587,7.186,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:36:21,Data,31.042,27.95,136.15,6.98,86.026,2335.5,28.38,45.186,0.04,4.42,2.742,3923.03,2.836,98.1,38.3,1401,22.59,2353.8,2311.5,3246.9,3993.4,2708.9,0.57601,7.162,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:36:25,Data,30.61,28.126,136.195,6.98,86.026,2334.6,28.4,44.915,0.03,4.402,2.748,3913.99,3.065,98.1,38.4,1401,22.46,2348.4,2306.4,3262.9,4003.1,2708.9,0.56985,7.148,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:36:29,Data,30.961,27.923,136.014,6.98,85.981,2336.41,28.39,44.644,0.04,4.411,2.732,3918.51,3.045,98.1,38.3,1401,22.37,2351.1,2300.1,3267.1,4003.2,2708.9,0.57208,7.143,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:36:32,Data,30.651,28.2,136.195,6.99,85.936,2335.5,28.4,44.464,0.03,4.418,2.732,3913.99,2.701,98.1,38.2,1400,22.19,2348.4,2299.9,3280.1,4012.9,2708.9,0.57075,7.151,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:36:36,Data,30.637,27.883,136.014,6.98,85.936,2335.5,28.4,43.922,0.03,4.41,2.73,3904.94,2.761,98.1,38.2,1401,22.01,2343,2297.3,3264.3,3999.6,2708.9,0.57174,7.14,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:36:40,Data,30.617,28.038,135.969,6.99,85.8,2333.69,28.42,43.832,0.02,4.413,2.743,3900.42,2.464,98.1,38.3,1401,21.92,2340.3,2299.3,3230.9,3974.1,2708.9,0.57563,7.156,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:36:43,Data,30.597,28.065,135.833,6.98,86.071,2334.6,28.42,43.832,0.04,4.407,2.744,3891.38,2.748,98.1,38.4,1401,21.87,2334.8,3550.5,4481,5767.5,2708.9,0.60718,7.151,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:36:47,Data,30.921,28.322,136.014,6.98,85.981,2334.6,28.41,43.561,0.04,4.402,2.725,3877.81,2.937,98.1,38.2,1401,21.78,2326.7,3379.2,3734.7,5132,2708.9,0.64256,7.127,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:36:51,Data,30.867,28.112,136.195,6.98,85.8,2332.79,28.42,43.561,0.03,4.413,2.743,3868.76,2.768,98.1,38.3,1401,21.78,2321.3,3376.5,3716.9,5117.2,2708.9,0.64319,7.155,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:36:54,Data,31.177,28.072,136.059,6.98,85.845,2331.89,28.41,43.2,0.03,4.424,2.749,3850.68,2.552,98.1,38.3,1399,21.64,2310.4,3371,3725.7,5122.6,2708.9,0.64496,7.173,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:36:58,Data,30.428,28.031,135.743,6.98,85.845,2329.18,28.41,42.929,0.03,4.4,2.758,3846.15,2.768,98.2,38.5,1398,21.46,2307.7,3372.2,3736.6,5127.4,2708.9,0.64157,7.157,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:37:01,Data,30.192,28.193,135.924,6.98,85.891,2330.08,28.41,42.838,0.04,4.403,2.753,3846.15,2.592,98.2,38.5,1398,21.42,2307.7,3378.8,3751,5148.7,2708.9,0.63948,7.156,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:37:05,Data,30.496,27.842,136.15,6.98,85.845,2330.08,28.42,42.658,0.03,4.41,2.746,3828.07,2.728,98.2,38.4,1398,21.37,2296.8,3399.5,3706.6,5123.2,2708.9,0.64725,7.155,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:37:09,Data,30.482,27.91,135.562,6.98,85.8,2330.08,28.4,42.568,0.04,4.422,2.738,3832.59,2.869,98.2,38.2,1398,21.33,2299.6,3375.8,3728.3,5128.1,2708.9,0.64287,7.159,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:37:12,Data,30.55,28.031,135.607,6.98,85.981,2330.08,28.39,42.477,0.03,4.411,2.749,3819.02,2.619,98.2,38.4,1398,21.24,2291.4,3387.7,3728,5135.5,2708.9,0.64302,7.16,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:37:16,Data,30.637,27.971,135.562,6.98,85.936,2330.08,28.4,42.387,0.03,4.407,2.76,3814.5,2.815,98.2,38.5,1399,21.19,2288.7,3398.9,3742.7,5151.8,2708.9,0.6436,7.167,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:37:20,Data,30.779,28.247,135.788,6.98,85.8,2329.18,28.41,42.387,0.04,4.399,2.752,3809.98,2.91,98.2,38.5,1398,21.19,2286,3380.5,3759.6,5150.9,2708.9,0.64014,7.15,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:37:23,Data,30.732,27.896,135.743,6.98,85.71,2326.46,28.41,42.116,0.04,4.405,2.747,3805.45,2.538,98.2,38.4,1396,21.06,2283.3,3379.3,3718.5,5123.4,2708.9,0.64361,7.153,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:37:27,Data,30.563,27.876,135.743,6.98,85.891,2328.27,28.38,42.026,0.04,4.418,2.762,3819.02,2.687,98.2,38.5,1398,21.06,2291.4,3411.8,3753.7,5166.2,2708.9,0.64392,7.18,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:37:31,Data,30.536,28.281,135.833,6.98,85.936,2330.98,28.39,42.206,0.02,4.419,2.754,3814.5,2.95,98.2,38.4,1399,21.06,2288.7,3383.8,3727.1,5128.4,2708.9,0.64299,7.173,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:37:34,Data,30.496,27.775,135.471,6.99,85.845,2330.08,28.4,41.845,0.04,4.413,2.72,3814.5,2.545,98.2,38.1,1398,20.88,2288.7,3391.1,3741.7,5141.2,2708.9,0.64258,7.131,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:37:38,Data,31.036,28.328,136.24,6.98,85.755,2330.08,28.39,41.936,0.04,4.395,2.723,3814.5,2.89,98.2,38.3,1398,20.97,2288.7,3370.3,3728.4,5118.3,2708.9,0.64236,7.118,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:37:41,Data,31.252,28.43,135.878,6.99,85.8,2330.08,28.39,41.845,0.03,4.395,2.739,3791.89,3.187,98.2,38.4,1398,20.97,2275.1,3378.1,3727.9,5126.7,2708.9,0.64266,7.133,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:37:45,Data,30.266,27.998,135.833,6.99,85.755,2330.08,28.4,41.845,0.04,4.412,2.742,3791.89,2.518,98.2,38.3,1398,20.92,2275.1,3376.6,3719.6,5121,2708.9,0.64301,7.153,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:37:49,Data,30.428,27.869,135.833,6.98,85.665,2330.08,28.4,41.394,0.04,4.406,2.753,3782.84,2.667,98.2,38.5,1399,20.79,2269.7,3370.8,3693.6,5096.7,2709,0.64406,7.16,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:37:52,Data,31.123,28.126,135.471,6.99,85.8,2330.08,28.37,41.575,0.03,4.404,2.76,3769.28,2.977,98.2,38.5,1399,20.79,2261.6,3371.7,3696.8,5100.4,2709,0.64424,7.164,4.47,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:37:56,Data,30.394,27.66,135.969,6.99,85.936,2330.08,28.4,41.755,0.03,4.421,2.741,3778.32,2.579,98.2,38.3,1398,20.79,2267,3389.5,3732,5136.9,2709,0.64364,7.161,4.47,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:38:00,Data,30.28,27.869,136.195,6.98,85.71,2329.18,28.38,41.484,0.05,4.404,2.766,3769.28,2.457,98.2,38.6,1399,20.74,2261.6,3383,3721.5,5126.3,2709,0.6435,7.169,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:38:03,Data,30.705,27.883,135.697,6.98,85.891,2329.18,28.4,41.304,0.04,4.402,2.745,3764.75,2.761,98.2,38.4,1398,20.65,2258.9,3365.8,3715.6,5111.9,2709,0.64209,7.146,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:38:07,Data,30.793,27.701,135.743,6.99,85.755,2330.08,28.42,41.123,0.03,4.409,2.754,3778.32,2.876,98.2,38.4,1398,20.61,2267,3382.3,3721.4,5118.9,2709,0.64449,7.163,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:38:11,Data,30.556,27.815,135.562,6.99,85.891,2330.08,28.4,41.213,0.03,4.411,2.756,3782.84,2.417,98.2,38.5,1398,20.65,2269.7,3396.3,3726.2,5129.9,2709,0.64611,7.167,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:38:14,Data,30.597,28.227,135.471,6.99,85.8,2330.98,28.4,41.213,0.04,4.412,2.753,3778.32,2.809,98.2,38.4,1398,20.61,2267,3376.3,3729.4,5121.8,2709,0.64309,7.165,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:38:18,Data,30.597,28.004,135.471,6.99,85.8,2331.89,28.41,41.213,0.04,4.403,2.748,3760.23,2.829,98.2,38.4,1400,20.65,2256.1,3381.7,3710.5,5115.3,2709,0.64468,7.15,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:38:21,Data,30.847,27.728,135.697,6.98,85.8,2332.79,28.42,41.213,0.04,4.401,2.738,3760.23,2.525,98.2,38.3,1400,20.56,2256.1,3367.1,3712.6,5107.7,2709,0.6431,7.138,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:38:25,Data,30.826,27.896,135.562,6.98,85.8,2332.79,28.4,41.213,0.03,4.413,2.746,3746.66,2.863,98.2,38.4,1400,20.65,2248,3383.8,3742.9,5141.4,2709,0.64191,7.159,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:38:28,Data,30.428,27.863,135.788,6.98,85.8,2333.69,28.41,40.943,0.03,4.406,2.744,3746.66,2.552,98.2,38.4,1400,20.47,2248,3398.2,3730.7,5139.3,2709,0.64495,7.15,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:38:32,Data,30.691,28.058,135.969,6.99,85.71,2333.69,28.41,40.943,0.02,4.401,2.741,3742.14,2.782,98.2,38.4,1400,20.52,2245.3,3372.8,3702.8,5103.2,2709,0.64469,7.143,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:38:36,Data,30.536,28.335,135.878,6.99,85.891,2331.89,28.41,41.123,0.04,4.411,2.748,3751.19,2.917,98.2,38.4,1400,20.52,2250.7,3374,3710.8,5110.6,2709,0.64317,7.158,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:38:40,Data,30.617,27.984,135.924,6.98,85.936,2332.79,28.41,40.943,0.03,4.423,2.746,3746.66,2.701,98.2,38.3,1400,20.52,2248,3370.4,3740.8,5131.4,2709,0.63974,7.169,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:38:43,Data,30.658,27.883,135.878,6.99,85.936,2332.79,28.41,41.033,0.03,4.421,2.734,3746.66,2.768,98.2,38.2,1399,20.47,2248,3362.2,3745.6,5130,2709,0.63922,7.155,4.47,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:38:47,Data,30.293,28.072,135.471,6.99,85.755,2332.79,28.42,40.943,0.04,4.403,2.754,3742.14,2.363,98.2,38.5,1400,20.52,2245.3,3359.3,3722.2,5110.7,2709,0.64045,7.158,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
