Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,5:38:50,Data,30.759,27.876,135.426,6.98,85.891,2335.5,28.41,41.033,0.04,4.403,2.754,3742.14,2.579,98.2,38.5,1401,20.52,2245.3,3386.8,3738.7,5137.5,2709,0.64355,7.156,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:38:54,Data,31.056,28.288,135.381,6.98,85.845,2339.12,28.42,40.762,0.03,4.404,2.743,3751.19,2.491,98.3,38.4,1403,20.38,2250.7,3376.4,3742.7,5141.6,2709,0.64099,7.147,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:38:58,Data,30.664,28.072,135.471,6.98,86.026,2335.5,28.41,40.762,0.04,4.408,2.76,3746.66,2.518,98.3,38.5,1401,20.38,2248,3386,3748,5145.1,2709,0.64216,7.169,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:39:01,Data,30.523,27.883,135.969,6.98,85.755,2340.02,28.42,40.762,0.04,4.404,2.749,3746.66,2.869,98.3,38.4,1404,20.34,2248,3375.2,3717.4,5113.6,2709,0.64414,7.151,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:39:05,Data,30.718,28.058,136.014,6.98,85.8,2334.6,28.42,40.762,0.04,4.397,2.779,3751.19,2.599,98.3,38.7,1401,20.38,2250.7,3362.8,3715.2,5103.6,2709,0.64311,7.176,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:39:09,Data,30.914,28.139,135.607,6.98,85.845,2334.6,28.42,40.762,0.04,4.41,2.754,3746.66,2.876,98.3,38.4,1401,20.34,2248,3367.6,3727.1,5117.3,2709,0.64147,7.163,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:39:12,Data,30.934,27.896,135.697,6.99,86.026,2332.79,28.41,40.672,0.04,4.429,2.761,3746.66,2.559,98.3,38.4,1400,20.38,2248,3389.5,3714.8,5126.8,2709,0.64457,7.19,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:39:16,Data,30.732,27.856,135.607,6.99,85.845,2331.89,28.42,40.762,0.04,4.419,2.761,3746.66,2.91,98.3,38.5,1400,20.38,2248,3392.7,3719.8,5128.8,2709,0.64493,7.181,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:39:20,Data,30.739,28.099,135.607,6.99,85.891,2332.79,28.41,40.852,0.04,4.423,2.758,3742.14,2.674,98.2,38.4,1400,20.43,2245.3,3387.6,3727.4,5134.3,2709,0.64376,7.182,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:39:23,Data,30.489,28.085,135.743,6.99,85.8,2331.89,28.41,40.762,0.03,4.404,2.755,3746.66,2.552,98.3,38.5,1399,20.38,2248,3390,3723.4,5127.4,2709,0.64316,7.16,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:39:27,Data,30.718,28.092,135.471,6.98,85.845,2329.18,28.41,40.762,0.04,4.399,2.739,3728.58,2.586,98.3,38.4,1398,20.38,2237.1,3373.2,3718.5,5114.4,2709,0.64326,7.136,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:39:31,Data,30.86,28.099,136.014,6.98,85.845,2330.98,28.41,40.762,0.03,4.408,2.749,3746.66,2.782,98.3,38.4,1399,20.38,2248,3384.7,3727.9,5128.9,2709,0.64275,7.156,4.47,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:39:34,Data,30.867,27.741,135.607,6.98,85.981,2330.08,28.43,40.762,0.02,4.417,2.754,3751.19,2.883,98.3,38.4,1398,20.38,2250.7,3369.1,3727,5119,2709,0.64129,7.171,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:39:38,Data,30.671,28.112,136.059,6.99,85.845,2329.18,28.41,40.852,0.04,4.413,2.747,3746.66,2.653,98.2,38.4,1398,20.43,2248,3395.3,3722.4,5133,2709.1,0.6448,7.16,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:39:42,Data,30.388,27.883,135.788,6.99,85.845,2330.08,28.42,40.491,0.04,4.4,2.758,3751.19,2.741,98.3,38.5,1399,20.29,2250.7,3381.3,3718.2,5122.6,2709.1,0.6433,7.159,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:39:45,Data,30.469,27.829,135.743,6.99,85.891,2330.08,28.42,40.491,0.04,4.413,2.759,3733.1,2.653,98.3,38.5,1398,20.25,2239.9,3389.5,3714.7,5121.5,2709.1,0.64625,7.172,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:39:49,Data,30.59,28.099,135.562,6.98,85.936,2330.08,28.42,40.581,0.05,4.41,2.744,3728.58,2.714,98.3,38.4,1398,20.25,2237.1,3384.5,3715.8,5117.3,2709.1,0.64508,7.154,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:39:52,Data,30.536,28.052,135.471,6.98,85.755,2330.08,28.42,40.581,0.03,4.41,2.751,3728.58,2.876,98.3,38.4,1398,20.25,2237.1,3409.8,3733.4,5146.9,2709.1,0.64384,7.16,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:39:56,Data,30.529,27.768,135.743,6.99,85.71,2333.69,28.42,40.401,0.02,4.422,2.751,3733.1,2.545,98.3,38.3,1400,20.25,2239.9,3382.2,3729.8,5133.4,2709.1,0.64587,7.173,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:40:00,Data,30.604,27.971,135.697,6.99,85.891,2327.37,28.41,40.401,0.04,4.414,2.745,3751.19,2.822,98.3,38.3,1396,20.2,2250.7,3380.5,3724.3,5121.7,2709.1,0.64392,7.16,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:40:03,Data,30.853,27.896,135.336,6.99,85.665,2327.37,28.43,40.581,0.04,4.394,2.74,3742.14,2.788,98.3,38.4,1396,20.25,2245.3,3385.7,3735.6,5137.2,2709.1,0.64251,7.134,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:40:07,Data,30.698,27.734,135.607,6.98,85.8,2327.37,28.41,40.581,0.03,4.405,2.751,3742.14,2.694,98.3,38.5,1396,20.34,2245.3,3370.7,3740.8,5129.8,2709.1,0.64092,7.158,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:40:11,Data,30.685,27.815,135.788,6.99,85.891,2328.27,28.4,40.491,0.04,4.418,2.765,3751.19,3.22,98.3,38.5,1397,20.25,2250.7,3380.4,3725.7,5127.8,2709.1,0.64127,7.183,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:40:14,Data,30.421,27.836,135.743,6.98,85.8,2325.56,28.42,40.491,0.04,4.409,2.747,3728.58,2.714,98.3,38.4,1396,20.25,2237.1,3373,3705.3,5107.4,2709.1,0.64398,7.156,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:40:18,Data,30.205,27.721,135.336,6.99,85.619,2329.18,28.42,40.401,0.03,4.413,2.737,3733.1,2.734,98.3,38.3,1398,20.2,2239.9,3392.3,3721.9,5129.3,2709.1,0.64538,7.151,4.47,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:40:22,Data,30.428,27.896,135.471,6.99,85.845,2331.89,28.42,40.491,0.04,4.427,2.767,3728.58,2.836,98.3,38.5,1401,20.29,2237.1,3368.4,3715.1,5112,2709.1,0.643,7.194,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:40:25,Data,30.59,27.707,135.426,6.99,85.71,2335.5,28.42,40.401,0.04,4.415,2.764,3733.1,2.741,98.3,38.5,1401,20.2,2239.9,3379.4,3720.7,5120.2,2709.1,0.6434,7.18,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:40:29,Data,30.651,27.869,135.426,6.99,85.755,2334.6,28.41,40.491,0.05,4.401,2.747,3737.62,2.788,98.3,38.4,1401,20.29,2242.6,3391.5,3734.3,5138.7,2709.1,0.64404,7.147,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:40:32,Data,30.415,27.869,135.697,6.99,85.755,2338.21,28.41,40.491,0.04,4.41,2.741,3733.1,2.68,98.3,38.3,1403,20.29,2239.9,3384.8,3723.2,5130.4,2709.1,0.6432,7.15,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:40:36,Data,30.421,27.775,135.697,6.99,85.845,2337.31,28.42,40.491,0.03,4.405,2.774,3737.62,2.896,98.3,38.6,1403,20.29,2242.6,3386.1,3739.9,5141.1,2709.1,0.64219,7.179,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:40:40,Data,30.867,27.984,135.426,6.99,86.026,2338.21,28.41,40.401,0.03,4.401,2.761,3746.66,2.592,98.3,38.6,1403,20.2,2248,3385.6,3719.1,5124.9,2709.1,0.64429,7.162,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:40:43,Data,30.421,27.977,135.562,6.99,85.936,2334.6,28.41,40.491,0.03,4.407,2.761,3742.14,2.741,98.3,38.5,1401,20.25,2245.3,3376.5,3729.1,5123.7,2709.1,0.64294,7.169,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:40:47,Data,30.968,27.944,135.924,6.99,85.845,2332.79,28.42,40.491,0.03,4.429,2.751,3742.14,2.971,98.3,38.3,1399,20.25,2245.3,3371.2,3725.8,5120.7,2709.1,0.64138,7.179,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:40:51,Data,30.415,28.234,135.788,6.98,85.845,2334.6,28.41,40.491,0.03,4.407,2.748,3742.14,2.674,98.3,38.4,1401,20.29,2245.3,3376.8,3734.4,5126.5,2709.1,0.64163,7.155,4.47,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:40:54,Data,30.874,28.004,135.29,6.99,85.981,2337.31,28.41,40.491,0.04,4.419,2.755,3733.1,2.755,98.3,38.4,1402,20.25,2239.9,3371.7,3724.6,5121.2,2709.1,0.6418,7.174,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:40:58,Data,30.806,28.139,135.924,6.99,85.981,2338.21,28.42,40.491,0.04,4.417,2.757,3737.62,2.721,98.3,38.4,1403,20.2,2242.6,3368.9,3742,5128.6,2709.1,0.64071,7.175,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:41:01,Data,30.523,27.66,135.969,6.99,85.755,2336.41,28.42,40.491,0.04,4.415,2.766,3737.62,2.451,98.3,38.5,1402,20.25,2242.6,3382.4,3736.7,5135.3,2709.1,0.64297,7.184,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:41:05,Data,31.123,27.944,135.697,6.98,85.845,2338.21,28.42,40.401,0.03,4.418,2.74,3733.1,3.018,98.3,38.3,1403,20.2,2239.9,3388.5,3760.4,5158.6,2709.1,0.64196,7.155,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:41:09,Data,30.435,27.984,135.607,6.99,85.845,2338.21,28.43,40.491,0.04,4.412,2.746,3742.14,2.599,98.3,38.4,1403,20.29,2245.3,3367.8,3752.7,5138.9,2709.1,0.63946,7.159,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:41:12,Data,30.88,27.721,135.562,6.98,85.71,2338.21,28.43,40.491,0.04,4.396,2.757,3751.19,2.809,98.3,38.6,1403,20.2,2250.7,3379.2,3749.9,5138.7,2709.1,0.63845,7.155,4.47,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:41:16,Data,30.921,27.984,135.788,6.99,85.891,2338.21,28.41,40.491,0.04,4.409,2.75,3742.14,2.633,98.3,38.4,1403,20.25,2245.3,3379.7,3718,5123.6,2709.1,0.64483,7.158,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:41:20,Data,30.853,27.68,135.336,6.98,85.665,2335.5,28.43,40.491,0.03,4.403,2.74,3746.66,2.984,98.3,38.4,1401,20.25,2248,3359,3734.8,5118.4,2709.1,0.64075,7.143,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:41:23,Data,30.475,28.072,135.607,6.99,85.71,2335.5,28.43,40.401,0.04,4.415,2.744,3719.53,2.511,98.3,38.3,1401,20.2,2231.7,3387.3,3738,5136.9,2709.2,0.64114,7.16,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:41:27,Data,30.381,27.653,135.697,6.99,85.8,2335.5,28.43,40.491,0.04,4.423,2.731,3724.05,2.741,98.3,38.2,1401,20.25,2234.4,3379.4,3734.4,5131.5,2709.2,0.64273,7.158,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:41:31,Data,30.874,27.89,135.381,6.99,85.8,2331.89,28.43,40.491,0.04,4.401,2.756,3719.53,2.795,98.3,38.5,1399,20.2,2231.7,3365.4,3752.9,5140.3,2709.2,0.6381,7.157,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:41:34,Data,30.853,27.998,135.697,6.99,85.8,2330.08,28.41,40.491,0.04,4.394,2.767,3724.05,2.761,98.3,38.6,1398,20.29,2234.4,3401.3,3788.2,5186.2,2709.2,0.63888,7.16,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:41:38,Data,30.543,28.146,135.743,6.99,85.755,2331.89,28.43,40.491,0.03,4.406,2.757,3751.19,2.977,98.3,38.5,1400,20.25,2250.7,3367.5,3766.4,5147.9,2709.2,0.63786,7.163,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:41:42,Data,30.435,28.106,135.833,6.99,85.8,2330.08,28.42,40.491,0.04,4.404,2.76,3746.66,2.707,98.3,38.5,1399,20.29,2248,3365.2,3766.9,5145.8,2709.2,0.63732,7.163,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:41:45,Data,30.563,27.91,135.743,6.99,85.8,2329.18,28.44,40.491,0.04,4.407,2.76,3742.14,2.734,98.3,38.5,1398,20.2,2245.3,3379.7,3743.7,5137.1,2709.2,0.64157,7.169,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:41:49,Data,30.61,28.112,135.607,6.99,85.981,2330.08,28.42,40.22,0.03,4.407,2.752,3742.14,2.397,98.3,38.4,1398,20.07,2245.3,3409.4,3742.7,5156.1,2709.2,0.64591,7.16,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:41:53,Data,31.09,27.998,135.743,6.98,85.981,2330.08,28.42,40.22,0.04,4.405,2.748,3751.19,2.707,98.3,38.4,1398,20.11,2250.7,3381.1,3734.3,5134.2,2709.2,0.64093,7.153,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:41:56,Data,30.516,27.768,135.517,6.99,85.891,2335.5,28.41,40.22,0.03,4.423,2.75,3742.14,2.464,98.3,38.3,1401,20.16,2245.3,3372.1,3765.4,5153.4,2709.2,0.6392,7.171,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:42:00,Data,31.346,28.119,135.471,6.98,85.755,2329.18,28.43,40.22,0.03,4.418,2.768,3751.19,2.728,98.3,38.5,1398,20.16,2250.7,3370.7,3748.8,5140.1,2709.2,0.63926,7.185,4.47,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:42:04,Data,30.367,28.052,135.743,6.99,85.665,2327.37,28.43,40.22,0.04,4.415,2.749,3733.1,2.653,98.3,38.4,1396,20.11,2239.9,3383.4,3777.7,5170.7,2709.2,0.63762,7.164,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:42:07,Data,30.644,27.998,135.471,6.99,85.845,2327.37,28.43,40.22,0.03,4.412,2.75,3733.1,2.721,98.3,38.4,1396,20.11,2239.9,3380.3,3713.1,5115,2709.2,0.64455,7.162,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:42:11,Data,30.556,27.768,135.562,6.98,85.71,2328.27,28.43,40.22,0.04,4.401,2.76,3733.1,2.572,98.3,38.5,1396,20.07,2239.9,3379.1,3738,5135.6,2709.2,0.64218,7.16,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:42:15,Data,30.664,27.91,136.014,6.98,85.936,2326.46,28.43,40.311,0.04,4.42,2.75,3724.05,2.559,98.3,38.3,1397,20.16,2234.4,3392.1,3737.4,5139.3,2709.2,0.64365,7.169,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:42:18,Data,30.664,28.187,135.743,6.99,85.8,2327.37,28.43,40.401,0.04,4.412,2.76,3737.62,2.579,98.3,38.5,1396,20.16,2242.6,3384.8,3719.6,5130.9,2709.2,0.6461,7.172,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:42:22,Data,30.415,27.707,135.743,6.98,85.8,2327.37,28.43,40.22,0.03,4.415,2.762,3733.1,2.707,98.3,38.5,1396,20.11,2239.9,3378.6,3714.3,5113.5,2709.2,0.64417,7.178,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:42:26,Data,30.543,27.944,135.924,6.99,85.8,2327.37,28.43,40.13,0.03,4.413,2.761,3728.58,2.782,98.3,38.5,1396,20.11,2237.1,3386.8,3755.9,5149,2709.2,0.64208,7.173,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:42:29,Data,30.786,27.883,135.743,6.98,85.845,2327.37,28.43,40.22,0.03,4.42,2.737,3733.1,2.403,98.3,38.2,1396,20.11,2239.9,3398.5,3734.9,5140.9,2709.2,0.64407,7.158,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:42:33,Data,30.381,27.95,135.697,6.98,85.845,2327.37,28.43,40.311,0.04,4.408,2.763,3724.05,2.282,98.3,38.5,1396,20.11,2234.4,3382.3,3743.4,5140.2,2709.2,0.64158,7.172,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:42:36,Data,30.685,27.91,135.2,6.99,85.845,2328.27,28.44,40.22,0.03,4.399,2.767,3724.05,3.092,98.3,38.6,1397,20.16,2234.4,3385.9,3730.4,5133.7,2709.2,0.6426,7.166,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:42:40,Data,30.901,27.728,135.471,6.99,85.71,2327.37,28.44,40.311,0.03,4.4,2.75,3719.53,2.775,98.3,38.5,1396,20.16,2231.7,3384.2,3747.3,5144.6,2709.2,0.64117,7.15,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:42:44,Data,30.212,27.66,135.878,6.99,85.755,2327.37,28.43,40.22,0.03,4.396,2.753,3719.53,2.815,98.3,38.5,1397,20.07,2231.7,3389.2,3741.3,5142.5,2709.2,0.64304,7.15,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:42:47,Data,30.475,27.883,135.562,6.99,85.755,2323.75,28.46,40.22,0.03,4.413,2.74,3733.1,2.545,98.3,38.3,1395,20.11,2239.9,3377.5,3746.5,5140,2709.2,0.64138,7.151,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:42:51,Data,30.651,27.923,135.562,6.99,85.71,2323.75,28.45,40.22,0.03,4.404,2.752,3733.1,2.728,98.3,38.5,1395,20.11,2239.9,3381.3,3734.4,5132.3,2709.2,0.64335,7.158,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:42:55,Data,30.752,28.268,135.562,6.99,85.845,2323.75,28.44,40.22,0.04,4.392,2.76,3737.62,2.343,98.3,38.6,1394,20.11,2242.6,3367.4,3731.2,5125.5,2709.2,0.63991,7.151,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:42:58,Data,30.415,27.971,134.974,6.99,85.71,2323.75,28.44,40.22,0.04,4.409,2.756,3733.1,2.647,98.3,38.5,1395,20.02,2239.9,3384.2,3735.8,5134.3,2709.2,0.64256,7.165,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:43:02,Data,30.239,27.559,135.562,6.99,85.8,2327.37,28.43,40.311,0.03,4.412,2.76,3737.62,2.896,98.3,38.5,1396,20.16,2242.6,3366.7,3747.9,5132.5,2709.2,0.63922,7.172,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:43:06,Data,30.712,28.112,135.607,6.99,85.755,2327.37,28.45,40.22,0.04,4.418,2.753,3733.1,2.95,98.3,38.4,1396,20.11,2239.9,3376.8,3731.5,5128.2,2709.2,0.6424,7.17,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:43:09,Data,30.867,27.89,135.517,6.99,85.8,2323.75,28.45,40.22,0.03,4.42,2.739,3733.1,2.863,98.3,38.3,1394,20.16,2239.9,3388.6,3755.2,5153.7,2709.3,0.64366,7.159,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:43:13,Data,30.86,27.937,135.109,6.99,85.755,2327.37,28.43,40.13,0.04,4.417,2.737,3746.66,2.768,98.3,38.3,1396,20.16,2248,3402.3,3727.2,5136.8,2709.3,0.64629,7.156,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:43:16,Data,30.772,27.674,135.833,6.98,85.845,2323.75,28.43,40.22,0.02,4.395,2.743,3760.23,2.809,98.3,38.4,1395,20.11,2256.1,3374.5,3725.4,5125,2709.3,0.64138,7.14,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:43:20,Data,30.293,27.755,135.381,6.99,85.8,2327.37,28.43,40.22,0.03,4.403,2.746,3760.23,2.613,98.3,38.4,1397,20.11,2256.1,3402.3,3750.6,5158.4,2709.3,0.64133,7.149,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:43:24,Data,30.617,28.045,135.562,6.99,85.755,2328.27,28.43,40.13,0.04,4.41,2.76,3742.14,2.66,98.3,38.5,1397,20.07,2245.3,3371.4,3725.9,5123.3,2709.3,0.6415,7.169,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:43:27,Data,30.874,27.795,135.833,6.99,85.845,2327.37,28.43,40.22,0.03,4.41,2.749,3728.58,2.91,98.3,38.4,1396,20.11,2237.1,3382.6,3751.8,5149.2,2709.3,0.64087,7.16,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:43:31,Data,30.739,28.025,135.743,6.99,85.891,2329.18,28.46,40.22,0.03,4.412,2.744,3728.58,2.964,98.3,38.4,1398,20.11,2237.1,3365.6,3746.8,5137.3,2709.3,0.63947,7.158,4.47,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:43:35,Data,30.415,27.869,135.471,6.99,85.8,2329.18,28.45,40.22,0.04,4.411,2.738,3733.1,2.755,98.3,38.3,1398,20.11,2239.9,3401,3756.7,5164.5,2709.3,0.64224,7.148,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:43:38,Data,30.928,27.944,135.471,6.99,85.8,2330.98,28.45,40.22,0.03,4.405,2.759,3737.62,2.572,98.3,38.5,1398,20.11,2242.6,3387.4,3726.4,5131.3,2709.3,0.6439,7.165,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:43:42,Data,30.516,27.89,135.426,6.98,85.755,2330.08,28.45,40.22,0.03,4.409,2.764,3751.19,2.518,98.3,38.5,1398,20.16,2250.7,3381.8,3723.2,5127,2709.3,0.64229,7.172,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:43:46,Data,30.826,28.2,135.562,6.99,85.755,2327.37,28.45,40.401,0.03,4.411,2.741,3746.66,2.653,98.3,38.3,1396,20.16,2248,3389.2,3752.4,5149.2,2709.3,0.64183,7.151,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:43:49,Data,30.691,28.335,135.969,6.99,85.665,2327.37,28.46,40.401,0.05,4.391,2.762,3746.66,2.775,98.3,38.6,1396,20.11,2248,3380.8,3741.4,5141.4,2709.3,0.6416,7.155,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:43:53,Data,30.482,27.66,135.562,6.99,85.8,2328.27,28.46,40.13,0.03,4.403,2.742,3751.19,2.572,98.3,38.4,1396,20.07,2250.7,3387.9,3758.3,5154.7,2709.3,0.64111,7.145,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:43:57,Data,30.435,27.876,135.426,6.99,85.619,2327.37,28.44,40.13,0.04,4.413,2.746,3746.66,2.538,98.3,38.4,1397,20.11,2248,3381.4,3739.6,5137.1,2709.3,0.64227,7.16,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:44:00,Data,30.428,27.829,135.426,6.99,85.845,2327.37,28.43,40.22,0.04,4.412,2.759,3746.66,2.586,98.3,38.5,1396,20.11,2248,3392.3,3751,5151.3,2709.3,0.64203,7.171,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:44:04,Data,30.442,27.883,135.697,6.99,85.936,2326.46,28.44,40.13,0.04,4.399,2.74,3746.66,2.538,98.3,38.4,1396,20.07,2248,3358.6,3706.8,5099.1,2709.3,0.64189,7.14,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:44:07,Data,30.88,27.836,135.29,6.98,85.845,2328.27,28.46,40.04,0.04,4.405,2.738,3742.14,2.95,98.3,38.3,1396,20.11,2245.3,3385.9,3699.1,5109.4,2709.3,0.64665,7.144,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:44:11,Data,30.847,27.687,135.833,6.99,85.845,2323.75,28.46,40.22,0.04,4.403,2.753,3733.1,2.977,98.3,38.5,1394,20.11,2239.9,3371.3,3715.6,5120.6,2709.3,0.64206,7.157,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:44:15,Data,30.82,28.247,135.697,6.99,85.845,2323.75,28.43,40.13,0.04,4.401,2.754,3733.1,2.626,98.3,38.5,1394,20.07,2239.9,3371.4,3707.3,5115.9,2709.3,0.64428,7.156,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:44:18,Data,30.536,28.241,135.2,6.99,85.755,2323.75,28.47,40.22,0.04,4.4,2.753,3733.1,2.66,98.3,38.5,1394,20.16,2239.9,3384.8,3720.4,5124,2709.3,0.64441,7.151,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:44:22,Data,30.604,27.68,135.517,6.99,85.755,2325.56,28.46,40.13,0.03,4.405,2.76,3733.1,2.572,98.3,38.5,1395,20.11,2239.9,3386.9,3710.8,5114.4,2709.3,0.64383,7.165,4.47,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:44:26,Data,30.793,28.106,135.517,6.99,85.845,2323.75,28.46,40.311,0.04,4.407,2.75,3755.71,2.768,98.3,38.4,1394,20.16,2253.4,3378.1,3711.7,5115,2709.3,0.64371,7.156,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:44:29,Data,30.685,27.91,135.562,6.99,86.026,2321.04,28.45,40.13,0.04,4.403,2.752,3760.23,2.829,98.3,38.5,1393,20.07,2256.1,3368.3,3695.7,5094.1,2709.3,0.64446,7.155,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:44:33,Data,30.658,27.937,135.878,6.99,86.117,2321.95,28.45,40.22,0.04,4.407,2.773,3760.23,2.971,98.3,38.6,1393,20.11,2256.1,3360,3717.1,5106,2709.3,0.64181,7.179,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:44:36,Data,30.232,27.876,135.743,6.99,85.71,2321.04,28.46,40.311,0.03,4.4,2.767,3737.62,2.498,98.3,38.6,1393,20.16,2242.6,3396.3,3693.7,5111.6,2709.3,0.64804,7.168,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:44:40,Data,30.502,27.701,135.562,6.99,85.8,2321.04,28.46,40.311,0.04,4.418,2.754,3737.62,3.052,98.3,38.4,1393,20.16,2242.6,3373.7,3701.7,5102.6,2709.3,0.6448,7.173,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:44:44,Data,30.867,28.153,135.381,6.98,85.755,2318.33,28.46,40.311,0.01,4.401,2.755,3737.62,2.728,98.3,38.5,1390,20.11,2242.6,3383,3705.2,5113.2,2709.3,0.6451,7.155,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:44:47,Data,30.637,27.883,135.471,6.99,85.71,2318.33,28.46,40.22,0.04,4.395,2.738,3733.1,2.565,98.3,38.4,1391,20.11,2239.9,3374.5,3702.3,5106,2709.3,0.64401,7.133,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:44:51,Data,30.604,27.694,135.336,6.99,85.8,2319.23,28.46,40.22,0.03,4.397,2.727,3733.1,2.572,98.3,38.3,1391,20.11,2239.9,3364.9,3708.9,5101.2,2709.3,0.6428,7.123,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:44:55,Data,30.651,27.768,135.426,6.99,85.665,2326.46,28.45,40.22,0.02,4.417,2.779,3728.58,2.768,98.3,38.6,1396,20.16,2237.1,3372.7,3713.4,5109.4,2709.4,0.64403,7.196,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:44:58,Data,30.428,27.998,135.562,6.99,85.936,2321.95,28.46,40.22,0.04,4.405,2.774,3751.19,2.599,98.3,38.6,1392,20.11,2250.7,3392.1,3705.1,5115.5,2709.4,0.64611,7.179,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:45:02,Data,30.833,27.883,135.426,6.99,85.936,2321.04,28.45,40.13,0.05,4.411,2.745,3737.62,2.869,98.3,38.4,1393,20.02,2242.6,3373,3706.4,5110.6,2709.4,0.64526,7.156,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:45:06,Data,30.502,27.883,135.697,6.99,85.71,2321.04,28.45,40.22,0.04,4.406,2.759,3737.62,2.383,98.3,38.5,1393,20.11,2242.6,3387,3702.1,5110.9,2709.4,0.64636,7.166,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:45:09,Data,30.198,27.768,135.426,6.99,85.891,2321.95,28.46,40.22,0.03,4.404,2.756,3733.1,2.734,98.3,38.5,1393,20.11,2239.9,3392.5,3702.8,5114.4,2709.4,0.64709,7.16,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:45:13,Data,30.502,28.146,135.607,6.99,85.8,2321.04,28.47,40.22,0.03,4.406,2.749,3724.05,2.701,98.3,38.4,1393,20.11,2234.4,3385.6,3696.8,5107.6,2709.4,0.6465,7.154,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:45:16,Data,30.59,28.173,135.381,6.99,85.8,2319.23,28.45,40.311,0.03,4.406,2.755,3719.53,2.262,98.3,38.5,1392,20.11,2231.7,3393.1,3728.6,5133.9,2709.4,0.64546,7.161,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:45:20,Data,30.658,28.004,135.562,6.99,86.026,2323.75,28.45,40.22,0.04,4.404,2.744,3733.1,2.748,98.3,38.4,1394,20.11,2239.9,3376.6,3705.2,5101.6,2709.4,0.64457,7.149,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:45:24,Data,30.428,27.977,135.471,6.99,85.8,2323.75,28.46,40.22,0.04,4.42,2.752,3728.58,2.694,98.3,38.4,1394,20.11,2237.1,3389.8,3689.8,5100,2709.4,0.6482,7.173,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:45:27,Data,30.678,27.896,135.833,6.99,85.845,2323.75,28.46,40.311,0.04,4.412,2.76,3737.62,2.741,98.3,38.5,1394,20.11,2242.6,3384.3,3683.6,5098.1,2709.4,0.64698,7.17,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:45:31,Data,30.705,27.883,135.381,6.99,85.845,2322.85,28.46,40.22,0.04,4.403,2.75,3733.1,2.599,98.3,38.4,1394,20.11,2239.9,3395.5,3691.3,5108.3,2709.4,0.64811,7.152,4.47,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:45:35,Data,30.34,27.856,135.336,6.99,85.755,2325.56,28.46,40.22,0.04,4.407,2.729,3733.1,2.538,98.3,38.2,1394,20.07,2239.9,3364.9,3708.5,5104.6,2709.4,0.64301,7.134,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:45:38,Data,30.509,27.687,135.607,6.99,85.665,2321.95,28.46,40.22,0.04,4.405,2.744,3728.58,2.498,98.3,38.4,1393,20.11,2237.1,3371.3,3691.7,5097.4,2709.4,0.64472,7.149,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:45:42,Data,30.421,27.836,135.517,6.98,85.891,2321.04,28.45,40.22,0.03,4.405,2.757,3733.1,2.856,98.3,38.5,1393,20.11,2239.9,3382.1,3711,5113.3,2709.4,0.64559,7.162,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:45:46,Data,30.516,28.004,135.788,6.99,85.936,2321.95,28.47,40.22,0.05,4.424,2.764,3737.62,2.424,98.3,38.5,1393,20.07,2242.6,3401.1,3696.7,5115.7,2709.4,0.64924,7.188,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:45:49,Data,30.975,28.025,135.426,6.99,85.845,2321.04,28.46,40.311,0.03,4.412,2.762,3737.62,2.795,98.3,38.5,1393,20.11,2242.6,3369.4,3709.2,5101.9,2709.4,0.644,7.173,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:45:53,Data,30.415,27.768,135.607,6.99,85.665,2321.04,28.45,40.311,0.04,4.406,2.744,3728.58,2.741,98.3,38.4,1393,20.16,2237.1,3366.2,3714.8,5106.9,2709.4,0.64241,7.15,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:45:56,Data,30.705,28.058,135.607,6.99,85.8,2319.23,28.46,40.22,0.04,4.404,2.748,3737.62,2.768,98.3,38.4,1393,20.11,2242.6,3369.4,3720,5115.9,2709.4,0.64194,7.154,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:46:00,Data,30.813,28.011,135.426,6.99,85.936,2321.04,28.46,40.22,0.03,4.401,2.741,3742.14,2.856,98.3,38.4,1393,20.16,2245.3,3374.4,3701.8,5104.6,2709.4,0.64433,7.14,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:46:04,Data,30.651,27.869,135.29,6.99,85.8,2320.14,28.46,40.311,0.04,4.397,2.768,3746.66,2.565,98.3,38.6,1392,20.11,2248,3393.7,3700.5,5113.8,2709.4,0.64749,7.166,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:46:07,Data,30.988,28.153,135.517,6.99,85.755,2321.95,28.46,40.13,0.04,4.403,2.773,3746.66,2.653,98.3,38.7,1393,20.07,2248,3373.9,3711.9,5109.8,2709.4,0.64433,7.177,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:46:11,Data,30.651,27.667,135.2,6.98,85.574,2321.04,28.47,40.311,0.04,4.407,2.745,3751.19,2.937,98.3,38.4,1393,20.11,2250.7,3371.7,3724.9,5117.1,2709.4,0.64502,7.152,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:46:15,Data,30.84,27.775,135.29,6.99,85.665,2321.04,28.46,40.311,0.04,4.403,2.749,3737.62,2.579,98.3,38.4,1393,20.16,2242.6,3360.2,3705.1,5098.4,2709.4,0.64315,7.151,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:46:18,Data,30.691,27.91,135.2,6.99,85.845,2321.95,28.45,40.22,0.04,4.413,2.767,3724.05,3.065,98.3,38.5,1393,20.11,2234.4,3377.6,3688.4,5092.1,2709.4,0.64675,7.179,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:46:22,Data,30.813,27.836,135.607,6.99,85.8,2321.04,28.46,40.22,0.04,4.408,2.768,3737.62,2.545,98.3,38.6,1393,20.11,2242.6,3354.3,3691.7,5085.2,2709.4,0.6449,7.176,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:46:26,Data,30.415,28.193,135.381,6.99,85.845,2321.04,28.46,40.22,0.04,4.392,2.751,3737.62,2.565,98.3,38.5,1393,20.11,2242.6,3364.9,3697.2,5094.4,2709.4,0.64287,7.142,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:46:29,Data,30.442,28.106,135.788,6.99,85.8,2321.04,28.46,40.22,0.04,4.403,2.739,3737.62,2.457,98.3,38.4,1393,20.11,2242.6,3383.6,3692.2,5100.8,2709.4,0.64736,7.141,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:46:33,Data,30.705,27.883,135.697,6.99,85.845,2321.04,28.46,40.13,0.04,4.405,2.745,3733.1,2.788,98.3,38.4,1393,20.07,2239.9,3366.3,3691.4,5092,2709.4,0.64729,7.15,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:46:37,Data,30.55,27.903,135.878,6.99,85.891,2323.75,28.47,40.22,0.03,4.396,2.745,3733.1,2.647,98.3,38.4,1394,20.11,2239.9,3360.4,3686,5085.7,2709.4,0.64333,7.141,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:46:40,Data,30.921,27.782,135.29,6.99,85.755,2323.75,28.47,40.401,0.04,4.396,2.754,3728.58,2.674,98.3,38.5,1394,20.16,2237.1,3379.3,3711.5,5112.4,2709.4,0.64436,7.15,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:46:44,Data,30.59,27.991,135.381,6.99,85.665,2326.46,28.45,40.311,0.04,4.396,2.755,3746.66,2.856,98.3,38.5,1394,20.16,2248,3376.7,3692.1,5099.6,2709.5,0.64579,7.153,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:46:48,Data,30.712,27.714,135.29,6.98,85.574,2323.75,28.46,40.13,0.04,4.406,2.738,3751.19,2.896,98.3,38.3,1395,20.11,2250.7,3360.3,3686.9,5083,2709.5,0.64412,7.142,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:46:51,Data,30.415,27.842,135.426,6.98,85.755,2322.85,28.46,40.22,0.03,4.408,2.738,3746.66,2.782,98.3,38.3,1394,20.07,2248,3365.2,3689.7,5090.2,2709.5,0.64478,7.145,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:46:55,Data,30.867,27.91,135.426,6.99,86.071,2322.85,28.47,40.22,0.04,4.418,2.743,3746.66,2.998,98.3,38.3,1394,20.16,2248,3383.7,3692.2,5101.9,2709.5,0.64671,7.162,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:46:58,Data,30.82,28.133,135.607,6.99,85.891,2325.56,28.47,40.22,0.04,4.413,2.735,3728.58,2.782,98.3,38.3,1395,20.16,2237.1,3360.8,3693.3,5086.6,2709.5,0.64423,7.148,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:47:02,Data,30.577,27.89,135.743,6.99,85.619,2321.95,28.46,40.22,0.03,4.41,2.744,3733.1,2.43,98.3,38.4,1393,20.16,2239.9,3382.8,3683.1,5083.2,2709.5,0.64613,7.154,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:47:06,Data,30.712,28.133,135.833,6.99,85.891,2321.95,28.46,40.22,0.03,4.42,2.758,3728.58,2.478,98.3,38.4,1393,20.11,2237.1,3368.1,3682.3,5081.9,2709.5,0.646,7.178,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:47:09,Data,30.766,27.998,135.245,6.99,85.8,2320.14,28.46,40.22,0.04,4.426,2.746,3733.1,2.606,98.3,38.3,1393,20.16,2239.9,3393.4,3691.3,5107.5,2709.5,0.64793,7.172,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:47:13,Data,30.961,27.728,135.471,6.98,85.8,2321.04,28.45,40.04,0.04,4.42,2.75,3733.1,3.018,98.3,38.4,1393,19.88,2239.9,3359.5,3701.7,5095.5,2709.5,0.64276,7.17,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:47:17,Data,30.34,27.653,135.336,6.98,85.8,2321.04,28.46,39.949,0.03,4.413,2.753,3737.62,2.565,98.3,38.4,1393,19.88,2242.6,3375.6,3693.6,5092.5,2709.5,0.64505,7.165,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:47:20,Data,30.637,27.883,135.336,6.99,85.665,2321.04,28.46,40.04,0.03,4.403,2.747,3733.1,2.761,98.3,38.4,1393,19.97,2239.9,3371.6,3721.6,5129,2709.5,0.64357,7.149,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:47:24,Data,30.752,27.896,135.336,6.99,85.891,2321.04,28.45,40.04,0.03,4.396,2.754,3733.1,2.768,98.3,38.5,1393,19.97,2239.9,3372.9,3694,5097.8,2709.5,0.64397,7.149,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:47:28,Data,30.637,27.998,135.2,6.99,85.71,2312.91,28.47,39.949,0.04,4.401,2.762,3733.1,2.937,98.3,38.6,1388,19.97,2239.9,3368.8,3718.9,5110.3,2709.5,0.64317,7.163,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:47:31,Data,31.063,28.207,135.607,6.98,85.8,2318.33,28.47,39.949,0.04,4.41,2.757,3733.1,2.694,98.3,38.5,1392,19.97,2239.9,3378.6,3704.6,5106.6,2709.5,0.6452,7.167,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:47:35,Data,30.516,27.768,135.471,6.99,85.71,2318.33,28.49,39.949,0.03,4.413,2.748,3733.1,2.653,98.3,38.4,1391,20.02,2239.9,3393.7,3697.3,5112.4,2709.5,0.64769,7.161,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:47:38,Data,30.577,27.68,135.245,6.98,85.845,2318.33,28.47,39.769,0.03,4.413,2.76,3742.14,2.707,98.3,38.5,1391,19.97,2245.3,3367.2,3711,5103.7,2709.5,0.64359,7.173,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:47:42,Data,30.651,27.937,135.517,6.98,85.755,2320.14,28.47,39.949,0.03,4.418,2.74,3746.66,2.707,98.3,38.3,1393,20.02,2248,3379.9,3715.6,5114.1,2709.5,0.64415,7.156,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:47:46,Data,30.536,27.896,135.471,6.99,85.619,2319.23,28.47,39.949,0.04,4.415,2.75,3751.19,2.66,98.3,38.4,1392,19.97,2250.7,3361.5,3721.8,5108.1,2709.5,0.64179,7.165,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:47:49,Data,30.428,27.883,135.788,6.99,85.755,2319.23,28.49,39.949,0.05,4.404,2.754,3733.1,2.653,98.3,38.5,1391,20.02,2239.9,3381.3,3726.5,5122.8,2709.5,0.644,7.158,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:47:53,Data,30.772,28.112,135.471,6.99,85.619,2318.33,28.47,39.769,0.04,4.403,2.758,3733.1,2.755,98.3,38.5,1392,19.88,2239.9,3367.1,3699.8,5097.5,2709.5,0.64392,7.16,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:47:57,Data,30.867,27.903,135.381,6.99,85.8,2319.23,28.47,39.949,0.04,4.4,2.76,3728.58,2.761,98.3,38.6,1390,19.97,2237.1,3386.4,3719.3,5127.8,2709.5,0.64324,7.16,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:48:00,Data,30.151,27.883,135.562,6.99,85.71,2316.52,28.47,39.949,0.04,4.399,2.758,3733.1,2.235,98.3,38.5,1390,19.97,2239.9,3402.7,3700.8,5124.4,2709.5,0.64709,7.157,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:48:04,Data,30.448,27.68,135.381,6.99,85.665,2315.62,28.46,40.04,0.04,4.396,2.759,3728.58,2.653,98.3,38.5,1390,19.97,2237.1,3402.5,3710.5,5131.2,2709.5,0.6487,7.153,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:48:08,Data,30.867,28.119,135.607,6.98,85.8,2316.52,28.46,40.04,0.04,4.404,2.761,3737.62,2.701,98.3,38.5,1390,20.02,2242.6,3400.8,3686,5110.3,2709.5,0.64849,7.166,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:48:11,Data,30.509,27.714,135.109,6.99,85.755,2316.52,28.49,39.949,0.03,4.405,2.754,3751.19,2.383,98.3,38.5,1390,19.97,2250.7,3400.5,3711.8,5127.9,2709.5,0.64575,7.16,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:48:15,Data,30.57,27.89,135.471,6.99,85.845,2314.71,28.5,39.949,0.03,4.407,2.758,3733.1,2.869,98.3,38.5,1389,20.02,2239.9,3398.4,3716.2,5133.5,2709.5,0.64518,7.164,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:48:19,Data,30.597,27.667,135.336,6.98,85.755,2315.62,28.5,39.769,0.04,4.419,2.756,3733.1,2.809,98.3,38.4,1389,19.97,2239.9,3387.1,3688.6,5108,2709.5,0.64588,7.175,4.48,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:48:22,Data,30.597,28.126,135.607,6.99,85.71,2317.43,28.49,40.22,0.04,4.414,2.755,3719.53,2.89,98.3,38.4,1390,20.11,2231.7,3398.7,3705.6,5123.3,2709.5,0.6484,7.169,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:48:26,Data,30.779,27.95,135.245,6.99,85.981,2318.33,28.45,40.13,0.04,4.421,2.747,3710.49,2.559,98.3,38.3,1390,20.2,2226.3,3384.4,3707.9,5108.5,2709.5,0.6453,7.167,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:48:29,Data,30.516,27.829,135.426,6.98,85.891,2318.33,28.49,40.22,0.04,4.423,2.741,3715.01,2.552,98.3,38.3,1392,20.11,2229,3396.2,3710.7,5125.7,2709.6,0.64663,7.165,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:48:33,Data,30.705,27.768,135.29,6.99,85.755,2318.33,28.49,40.22,0.04,4.413,2.75,3728.58,2.91,98.3,38.4,1392,20.11,2237.1,3404.7,3709.1,5131.3,2709.6,0.64731,7.161,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:48:37,Data,30.583,27.91,135.562,6.99,85.665,2315.62,28.45,40.22,0.04,4.411,2.76,3742.14,2.64,98.3,38.5,1389,20.11,2245.3,3415.9,3707.6,5139,2709.6,0.64775,7.169,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:48:40,Data,30.428,27.444,135.562,6.99,85.619,2317.43,28.47,40.04,0.03,4.415,2.737,3751.19,2.95,98.3,38.3,1390,20.11,2250.7,3395.4,3714.3,5131.9,2709.6,0.64457,7.15,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:48:44,Data,31.083,27.957,135.245,6.99,85.845,2316.52,28.46,40.13,0.04,4.415,2.757,3751.19,2.822,98.3,38.4,1390,20.07,2250.7,3402.8,3704.2,5105.7,2709.6,0.64774,7.173,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:48:48,Data,30.225,27.795,135.29,6.99,85.8,2316.52,28.47,40.22,0.04,4.404,2.758,3737.62,2.545,98.3,38.5,1390,20.11,2242.6,3395.2,3707.3,5123.1,2709.6,0.64636,7.164,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:48:51,Data,30.874,27.674,135.381,6.99,85.71,2316.52,28.49,40.13,0.04,4.405,2.766,3733.1,2.863,98.3,38.6,1390,20.07,2239.9,3402,3701,5124.4,2709.6,0.64696,7.17,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:48:55,Data,30.853,27.964,135.743,6.99,85.845,2316.52,28.46,40.22,0.04,4.391,2.763,3737.62,2.761,98.3,38.6,1389,20.16,2242.6,3407.6,3692.7,5113.5,2709.6,0.64732,7.154,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:48:59,Data,30.644,27.815,135.562,6.99,85.574,2316.52,28.47,40.311,0.04,4.413,2.759,3733.1,2.586,98.3,38.5,1389,20.07,2239.9,3410.4,3722.1,5142,2709.6,0.64752,7.172,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:49:02,Data,30.82,27.89,135.562,6.99,85.845,2316.52,28.49,40.22,0.05,4.413,2.748,3728.58,2.68,98.3,38.4,1388,20.11,2237.1,3400.6,3680.3,5109.7,2709.6,0.64843,7.16,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:49:06,Data,30.806,27.795,135.426,6.98,85.665,2318.33,28.49,40.22,0.03,4.413,2.753,3733.1,2.964,98.3,38.4,1391,20.11,2239.9,3411,3704.7,5132.9,2709.6,0.64743,7.167,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:49:09,Data,30.415,27.849,135.697,6.99,85.71,2321.95,28.47,40.491,0.03,4.404,2.759,3733.1,2.667,98.3,38.5,1393,20.2,2239.9,3401.2,3698.6,5123,2709.6,0.64792,7.163,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:49:13,Data,30.408,27.721,135.109,6.99,85.619,2321.04,28.47,40.22,0.03,4.417,2.763,3733.1,2.694,98.3,38.5,1393,20.11,2239.9,3395,3697.9,5118.8,2709.6,0.64614,7.18,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:49:17,Data,31.015,28.112,135.336,6.99,85.891,2317.43,28.44,40.22,0.04,4.41,2.753,3733.1,2.95,98.3,38.4,1390,20.07,2239.9,3433.2,3706.1,5133.3,2709.6,0.6495,7.162,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:49:20,Data,30.516,27.768,135.29,6.99,85.8,2319.23,28.46,40.311,0.04,4.408,2.752,3733.1,2.66,98.3,38.4,1391,20.11,2239.9,3414.5,3676.5,5114.2,2709.6,0.64783,7.161,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:49:24,Data,30.644,27.687,135.426,6.99,85.891,2318.33,28.45,40.22,0.04,4.402,2.763,3733.1,2.714,98.3,38.6,1391,20.11,2239.9,3411.7,3708.9,5134,2709.6,0.64794,7.165,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:49:28,Data,30.421,28.085,135.2,6.99,85.71,2317.43,28.47,40.311,0.03,4.387,2.747,3737.62,2.741,98.3,38.5,1391,20.07,2242.6,3427.5,3724.8,5159.4,2709.6,0.64751,7.134,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:49:31,Data,30.988,27.842,135.517,6.99,85.8,2319.23,28.45,40.13,0.03,4.41,2.757,3728.58,2.619,98.3,38.5,1391,20.07,2237.1,3353.8,3679.9,5070.4,2709.6,0.64205,7.164,4.49,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:49:35,Data,31.036,27.998,135.426,6.99,85.8,2322.85,28.47,40.13,0.03,4.415,2.77,3737.62,2.93,98.3,38.6,1394,20.11,2242.6,3338.3,3702.6,5075.8,2709.6,0.64296,7.186,4.51,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:49:39,Data,30.806,28.058,135.336,6.99,85.8,2322.85,28.46,40.22,0.04,4.408,2.768,3728.58,2.606,98.3,38.6,1394,20.07,2237.1,3325,3684.9,5058.3,2709.6,0.641,7.176,4.5,80,83,2.8,ON,ON,5.6,5.7,26,26
6/26/2025,5:49:42,Data,30.88,28.396,128.189,6.99,81.778,2325.56,28.47,40.22,0.04,4.399,2.738,3737.62,2.653,98.3,38.4,1394,20.11,2242.6,3194.4,3538.5,4861.1,2709.6,0.63974,7.137,4.46,80,80.9,1.2,ON,ON,5.6,5.7,26,26
6/26/2025,5:49:46,Data,31.555,29.166,120.861,6.99,77.665,2322.85,28.46,40.22,0.02,4.302,2.61,3733.1,2.565,98.3,37.8,1393,20.11,2239.9,3063.4,3386.5,4665,2709.6,0.63954,6.915,4.27,80,77.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:49:50,Data,31.974,29.78,114.167,6.99,74.05,2321.04,28.45,40.22,0.03,4.184,2.465,3728.58,2.073,98.3,37.1,1393,20.11,2237.1,2957.7,3234.6,4489.7,2709.6,0.63826,6.648,4.04,80,74.4,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:49:53,Data,32.183,30.185,108.875,6.99,70.886,2321.04,28.47,40.311,0.04,4.101,2.344,3728.58,2.073,98.3,36.4,1392,20.2,2237.1,2851.7,3120.7,4341.5,2709.6,0.63585,6.445,3.84,80,71.7,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:49:57,Data,32.96,30.901,103.763,6.99,68.355,2321.95,28.46,40.491,0.04,4.015,2.222,3719.53,2.14,98.3,35.6,1393,20.29,2231.7,2785.2,3042.6,4246.3,2709.6,0.63481,6.237,3.62,80,69.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:50:01,Data,33.061,31.198,99.647,6.99,65.825,2322.85,28.46,40.943,0.04,3.918,2.132,3719.53,1.688,98.2,35.2,1395,20.52,2231.7,2705.1,2958.7,4134,2709.6,0.63479,6.051,3.43,80,67,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:50:04,Data,32.899,31.562,95.576,6.99,63.791,2327.37,28.43,41.213,0.03,3.847,2.06,3719.53,1.674,98.2,34.9,1396,20.65,2231.7,2641.1,2872.3,4027.3,2709.6,0.63381,5.909,3.28,80,64.9,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:50:08,Data,33.169,31.569,91.867,6.99,61.757,2328.27,28.45,42.026,0.04,3.796,1.974,3710.49,1.668,98.2,34.2,1396,20.97,2226.3,2593,2822.5,3964.1,2709.6,0.63404,5.77,3.13,80,63.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:50:12,Data,33.642,31.61,88.837,6.99,60.175,2326.46,28.43,42.297,0.03,3.727,1.886,3683.35,1.661,98.2,33.6,1396,21.15,2210,2525.7,2754.8,3872.5,2709.6,0.62943,5.613,2.98,80,61.4,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:50:15,Data,33.412,32.035,86.213,6.99,58.594,2323.75,28.43,42.929,0.04,3.667,1.824,3692.4,1.566,98.2,33.2,1394,21.46,2215.4,2483.3,2730.1,3832.6,2709.6,0.62477,5.493,2.86,80,59.9,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:50:19,Data,33.635,32.258,83.861,6.99,57.193,2323.75,28.46,43.561,0.04,3.626,1.778,3683.35,1.499,98.1,32.9,1394,21.83,2210,2450,2699.4,3784.1,2709.6,0.62602,5.403,2.79,80,58.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:50:23,Data,33.675,32.325,81.826,6.99,56.063,2325.56,28.43,44.373,0.03,3.597,1.729,3678.83,1.384,98.1,32.5,1395,22.19,2207.3,2409.7,2648.6,3721.3,2709.7,0.62487,5.325,2.67,80,57.2,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:50:26,Data,33.925,32.494,79.79,6.99,55.068,2323.75,28.43,45.186,0.04,3.565,1.68,3660.74,1.384,98.1,32,1394,22.59,2196.4,2394.8,2623.8,3696.6,2709.7,0.6251,5.245,2.57,80,56.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:50:30,Data,34.161,32.555,78.026,6.99,54.029,2323.75,28.43,45.998,0.11,3.521,1.642,3638.13,1.384,98,31.8,1394,23,2182.9,2376.3,2585.1,3671.4,2709.7,0.62844,5.162,2.52,80,55.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:50:34,Data,34.283,32.953,76.579,6.99,53.261,2322.85,28.43,46.721,0.03,3.491,1.609,3642.65,1.256,98,31.6,1394,23.36,2185.6,2345.4,2556.1,3613.6,2709.7,0.62573,5.1,2.45,80,54.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:50:37,Data,34.229,32.953,75.041,6.99,52.357,2323.75,28.43,47.443,0.04,3.469,1.588,3629.09,0.992,98,31.4,1394,23.72,2177.5,2314.2,2542.4,3583.4,2709.7,0.62318,5.058,2.36,80,53.2,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:50:41,Data,34.283,32.926,73.638,7,51.589,2327.37,28.43,48.436,0.03,3.436,1.552,3624.56,1.276,97.9,31.1,1395,24.17,2174.7,2296.3,2548.9,3586.3,2709.7,0.61598,4.988,2.28,80,52.4,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:50:45,Data,34.229,33.176,72.553,6.99,51.001,2321.04,28.43,49.158,0.03,3.41,1.526,3611,1.256,97.9,30.9,1393,24.53,2166.6,2290.5,2537.1,3568.8,2709.7,0.61679,4.935,2.22,80,51.6,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:50:48,Data,34.351,33.399,71.467,7,50.368,2321.95,28.4,49.88,0.04,3.378,1.5,3601.95,0.979,97.9,30.7,1393,24.9,2161.2,2287.8,2485.9,3533.6,2709.7,0.62143,4.878,2.16,80,50.9,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:50:52,Data,34.337,33.405,70.472,7,49.916,2321.04,28.42,50.603,0.04,3.367,1.475,3574.82,1.053,97.8,30.5,1393,25.3,2144.9,2289.4,2518.8,3557.9,2709.7,0.61947,4.843,2.09,80,50.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:50:55,Data,34.648,33.52,69.432,6.99,49.419,2319.23,28.41,51.235,0.03,3.355,1.458,3583.86,1.127,97.8,30.3,1392,25.62,2150.3,2248.6,2502.6,3522.8,2709.7,0.61557,4.813,2.04,80,49.6,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:50:59,Data,34.344,33.412,68.663,6.99,48.877,2318.33,28.42,51.957,0.04,3.339,1.434,3570.3,1.046,97.8,30,1391,25.98,2142.2,2225.1,2468.3,3480.5,2709.7,0.61734,4.773,2.02,80,49.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:51:03,Data,33.642,32.595,67.125,7,47.928,2319.23,28.41,52.86,0.04,3.336,1.418,3556.73,0.945,97.7,29.8,1392,26.47,2134,2206.4,2469.9,3468.4,2709.7,0.61325,4.755,1.97,80,48.6,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:51:06,Data,33.412,32.332,66.401,6.99,47.34,2318.33,28.41,53.492,0.03,3.292,1.399,3552.21,0.992,97.7,29.8,1392,26.75,2131.3,2205.7,2453.6,3457,2709.7,0.60852,4.691,1.94,80,48.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:51:10,Data,33.297,32.21,65.497,6.99,46.753,2315.62,28.42,54.394,0.04,3.263,1.384,3543.16,1.148,97.7,29.8,1390,27.15,2125.9,2200.3,2437.2,3439.8,2709.7,0.61694,4.645,1.93,80,47.7,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:51:14,Data,32.845,31.819,64.637,7,46.256,2315.62,28.41,55.026,0.04,3.241,1.363,3529.6,1.121,97.6,29.6,1389,27.47,2117.8,2196,2437.1,3436,2709.7,0.61672,4.604,1.9,80,47.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:51:17,Data,32.548,31.353,63.959,6.99,45.623,2315.62,28.42,55.749,0.03,3.22,1.341,3516.03,1.1,97.6,29.4,1389,27.92,2109.6,2199.8,2411.1,3424.1,2709.7,0.61892,4.562,1.89,80,46.9,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:51:21,Data,32.501,31.569,63.506,7,45.533,2315.62,28.43,56.471,0.04,3.204,1.322,3497.94,0.932,97.6,29.2,1389,28.19,2098.8,2189.7,2444.3,3449.7,2709.7,0.60781,4.527,1.88,80,46.6,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:51:25,Data,33.034,32.028,63.325,6.99,45.533,2319.23,28.44,56.922,0.04,3.205,1.309,3479.85,0.83,97.5,29,1391,28.51,2087.9,2187.9,2428.4,3427.7,2709.7,0.61481,4.514,1.83,80,46.4,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:51:28,Data,33.345,32.244,63.099,7,45.397,2319.23,28.45,57.645,0.04,3.204,1.306,3475.33,1.1,97.5,29,1392,28.82,2085.2,2176,2436.7,3434,2709.7,0.61075,4.508,1.81,80,46.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:51:32,Data,33.412,32.48,62.918,6.99,45.397,2317.43,28.47,58.186,0.03,3.203,1.306,3461.76,0.932,97.5,29,1390,29.09,2077.1,2164.6,2453.3,3431.4,2709.7,0.60462,4.51,1.79,80,45.9,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:51:36,Data,33.642,32.636,62.602,7,45.307,2318.33,28.46,58.818,0.04,3.188,1.306,3475.33,1.033,97.5,29.1,1391,29.41,2085.2,2175.8,2473.7,3448,2709.7,0.60681,4.495,1.76,80,45.7,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:51:39,Data,33.669,32.615,62.466,7,45.171,2315.62,28.46,59.27,0.04,3.189,1.309,3457.24,1.141,97.4,29.1,1389,29.63,2074.3,2153.8,2476.5,3438.4,2709.7,0.60277,4.498,1.73,80,45.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:51:43,Data,33.696,32.723,62.33,7,45.081,2315.62,28.46,59.902,0.03,3.188,1.295,3448.2,0.945,97.4,28.9,1389,30,2068.9,2150.3,2450,3413.7,2709.7,0.60526,4.482,1.72,80,45.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:51:47,Data,33.642,32.723,62.376,7,45.035,2310.2,28.46,60.624,0.04,3.194,1.293,3439.15,0.918,97.4,28.8,1387,30.31,2063.5,2112.1,2422.9,3399.2,2709.7,0.59709,4.488,1.73,80,45.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:51:50,Data,33.756,32.723,62.376,6.99,45.081,2316.52,28.45,61.346,0.03,3.184,1.294,3434.63,0.965,97.4,28.9,1389,30.67,2060.8,2162.4,2423.3,3406.8,2709.7,0.61134,4.479,1.72,80,45.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:51:54,Data,33.844,32.94,62.376,6.99,45.171,2317.43,28.45,61.617,0.04,3.186,1.3,3412.02,0.965,97.3,29,1390,30.85,2047.2,2129,2386.1,3365.7,2709.7,0.60726,4.486,1.71,80,45.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:51:58,Data,34.047,32.953,62.24,7,45.035,2319.23,28.46,62.249,0.04,3.188,1.305,3416.54,0.945,97.3,29,1391,31.08,2049.9,2151.2,2409.5,3395,2709.7,0.61322,4.493,1.72,80,45.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:52:01,Data,34.107,32.967,61.923,7,44.9,2315.62,28.45,62.429,0.03,3.186,1.302,3407.5,1.127,97.3,29,1389,31.21,2044.5,2167,2397.4,3395.6,2709.7,0.61783,4.488,1.7,80,44.9,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:52:05,Data,34.161,32.98,61.788,7,44.9,2316.52,28.43,63.152,0.04,3.191,1.295,3393.93,1.134,97.3,28.9,1390,31.53,2036.4,2130.7,2386.2,3364.7,2709.7,0.61061,4.486,1.67,80,44.8,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:52:08,Data,34.114,33.27,61.923,7,45.081,2320.14,28.42,63.423,0.03,3.178,1.293,3384.89,0.925,97.3,28.9,1392,31.71,2030.9,2164.1,2384.6,3387.1,2709.7,0.61193,4.471,1.67,80,44.7,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:52:12,Data,34.384,33.21,62.104,7,45.126,2320.14,28.43,63.603,0.05,3.179,1.296,3389.41,0.959,97.3,29,1393,31.85,2033.6,2156.5,2413,3398.8,2709.7,0.60992,4.475,1.66,80,44.7,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:52:16,Data,34.513,33.581,62.014,7,45.081,2321.95,28.42,63.874,0.04,3.197,1.301,3371.32,1.026,97.2,28.9,1393,31.94,2022.8,2141,2386.4,3372.3,2709.7,0.61621,4.499,1.66,80,44.7,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:52:19,Data,34.351,33.412,61.697,7,44.945,2321.04,28.43,64.235,0.04,3.188,1.298,3362.28,1.04,97.2,28.9,1392,32.12,2017.4,2136.3,2389.1,3367,2709.7,0.61339,4.486,1.63,80,44.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:52:23,Data,34.364,33.419,61.697,7,44.99,2318.33,28.42,64.506,0.04,3.184,1.293,3348.71,0.925,97.2,28.9,1392,32.21,2009.2,2145.5,2379,3368,2709.7,0.61498,4.476,1.63,80,44.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:52:27,Data,34.789,33.642,62.014,7,45.081,2319.23,28.42,64.596,0.03,3.182,1.3,3348.71,1.033,97.2,29,1392,32.34,2009.2,2139.1,2378.9,3363.1,2709.7,0.60969,4.481,1.63,80,44.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:52:30,Data,34.796,33.756,61.607,7,44.99,2319.23,28.41,64.777,0.03,3.193,1.309,3353.23,0.932,97.2,29.1,1391,32.43,2011.9,2139.3,2381.3,3361.5,2709.7,0.61202,4.504,1.62,80,44.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:52:34,Data,34.972,33.885,61.471,7,44.945,2318.33,28.42,65.138,0.04,3.189,1.3,3339.66,1.175,97.2,29,1391,32.48,2003.8,2128.2,2391.3,3369.1,2709.7,0.61094,4.489,1.6,80,44.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:52:37,Data,34.999,33.871,61.335,7,44.764,2321.04,28.42,65.228,0.04,3.191,1.282,3339.66,1.148,97.2,28.7,1393,32.61,2003.8,2136.3,2374.1,3359.4,2709.7,0.60996,4.472,1.59,80,44,1.2,ON,ON,4.6,2.8,26,26
