Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,5:52:41,Data,34.931,33.871,61.426,7,44.855,2321.04,28.41,65.138,0.03,3.183,1.293,3339.66,0.817,97.2,28.9,1393,32.61,2003.8,2153.2,2396.7,3382.9,2709.7,0.61204,4.477,1.58,80,44,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:52:45,Data,34.796,34.094,61.426,7,44.945,2318.33,28.41,65.318,0.04,3.183,1.294,3353.23,0.965,97.2,28.9,1390,32.61,2011.9,2149.7,2368.1,3361.9,2709.7,0.61606,4.478,1.58,80,44,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:52:48,Data,34.796,33.966,61.335,6.99,44.855,2318.33,28.41,65.499,0.03,3.188,1.293,3348.71,1.013,97.2,28.9,1391,32.7,2009.2,2134.2,2375.1,3359.6,2709.7,0.61031,4.481,1.59,80,44,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:52:52,Data,34.911,33.878,61.471,6.99,44.855,2317.43,28.41,65.589,0.04,3.193,1.292,3348.71,1.121,97.2,28.8,1390,32.79,2009.2,2140,2377.8,3367.3,2709.7,0.61212,4.485,1.59,80,44,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:52:56,Data,34.85,34.094,61.516,7,44.9,2319.23,28.42,65.499,0.03,3.183,1.292,3339.66,0.837,97.2,28.9,1392,32.75,2003.8,2152.9,2388.1,3379,2709.7,0.61522,4.474,1.6,80,44,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:52:59,Data,34.796,33.986,61.154,7,44.81,2319.23,28.42,65.589,0.03,3.189,1.294,3339.66,0.945,97.2,28.9,1391,32.75,2003.8,2140.8,2379.3,3366.2,2709.7,0.61484,4.484,1.59,80,44,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:53:03,Data,34.823,33.871,61.38,7,44.855,2321.04,28.42,65.409,0.03,3.194,1.291,3339.66,0.925,97.2,28.8,1393,32.75,2003.8,2137.8,2364,3351.5,2709.7,0.616,4.486,1.58,80,44,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:53:06,Data,34.911,33.723,61.471,7,44.855,2319.23,28.42,65.77,0.04,3.196,1.299,3321.58,1.181,97.2,28.9,1392,32.93,1992.9,2134.9,2384.1,3367.4,2709.8,0.61052,4.495,1.58,80,44,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:53:10,Data,35.053,34.053,61.2,7,44.855,2321.04,28.41,65.77,0.03,3.193,1.291,3317.05,0.857,97.2,28.8,1393,32.88,1990.2,2146.9,2378.4,3364.8,2709.8,0.61344,4.485,1.59,80,44,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:53:14,Data,34.803,33.871,61.38,7,44.855,2319.23,28.41,65.86,0.03,3.18,1.284,3321.58,1.121,97.2,28.8,1392,32.88,1992.9,2121.8,2351.6,3333.8,2709.8,0.61344,4.465,1.59,80,44,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:53:17,Data,35.026,33.966,61.38,7,44.81,2318.33,28.42,65.95,0.05,3.187,1.294,3317.05,1.06,97.2,28.9,1390,32.93,1990.2,2132.1,2374.6,3354.7,2709.8,0.61041,4.482,1.58,80,44,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:53:21,Data,35.026,34.107,61.2,7,44.81,2315.62,28.4,65.68,0.04,3.189,1.302,3321.58,0.918,97.2,29,1390,32.88,1992.9,2121.1,2389.4,3366.2,2709.8,0.60534,4.491,1.58,80,44,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:53:24,Data,35.026,33.885,61.154,7,44.81,2315.62,28.42,65.86,0.04,3.186,1.295,3321.58,1.127,97.2,28.9,1389,32.93,1992.9,2127.1,2367.8,3335.4,2709.8,0.61206,4.481,1.57,80,43.9,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:53:28,Data,34.884,33.871,61.2,7,44.719,2315.62,28.41,65.77,0.03,3.179,1.293,3294.44,0.932,97.2,28.9,1389,32.93,1976.7,2138,2374.8,3362.5,2709.8,0.61378,4.472,1.56,80,43.9,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:53:32,Data,34.999,34.047,61.064,7,44.719,2319.23,28.42,65.86,0.04,3.185,1.288,3289.92,1.148,97.2,28.8,1391,32.93,1974,2129.5,2369.3,3349.9,2709.8,0.61167,4.473,1.57,80,43.9,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:53:35,Data,35.019,34.101,61.2,7,44.81,2317.43,28.42,65.77,0.04,3.191,1.292,3294.44,0.932,97.2,28.8,1390,32.88,1976.7,2134.8,2362.7,3344.5,2709.8,0.61448,4.483,1.56,80,43.9,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:53:39,Data,35.012,33.878,61.109,7,44.81,2316.52,28.42,65.77,0.03,3.188,1.293,3276.35,1.121,97.2,28.9,1390,32.88,1965.8,2139,2362.2,3354.2,2709.8,0.6127,4.481,1.56,80,43.9,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:53:43,Data,34.796,33.993,61.154,6.99,44.764,2317.43,28.42,65.86,0.04,3.187,1.296,3285.4,0.918,97.2,28.9,1390,32.88,1971.2,2136.3,2380.1,3359.7,2709.8,0.61055,4.482,1.55,80,43.8,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:53:46,Data,35.012,33.898,61.064,7,44.674,2318.33,28.43,65.77,0.04,3.193,1.298,3294.44,1.013,97.2,28.9,1391,32.88,1976.7,2128.7,2380.1,3356.4,2709.8,0.6113,4.49,1.56,80,43.8,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:53:50,Data,34.796,33.871,60.883,7,44.584,2318.33,28.42,65.86,0.03,3.197,1.295,3280.88,1.1,97.2,28.8,1391,32.88,1968.5,2116.5,2387.4,3356.6,2709.8,0.60567,4.491,1.54,80,43.7,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:53:54,Data,34.803,34.107,61.019,7,44.674,2319.23,28.41,65.77,0.04,3.184,1.296,3285.4,0.891,97.2,28.9,1392,32.88,1971.2,2152.3,2372.6,3371.2,2709.8,0.61278,4.481,1.54,80,43.7,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:53:57,Data,35.053,33.986,60.928,7,44.674,2318.33,28.41,65.86,0.04,3.167,1.298,3289.92,1.04,97.2,29.1,1390,32.88,1974,2156.6,2352.4,3355.5,2709.8,0.61823,4.465,1.55,80,43.7,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:54:01,Data,35.026,34.047,60.973,7,44.538,2321.95,28.4,65.77,0.04,3.172,1.288,3285.4,0.817,97.2,28.9,1393,32.84,1971.2,2161.7,2359.2,3359,2709.8,0.62021,4.46,1.55,80,43.7,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:54:04,Data,35.026,33.986,61.019,6.99,44.719,2321.95,28.41,65.86,0.03,3.163,1.291,3276.35,0.918,97.2,29,1393,32.88,1965.8,2164.9,2381.9,3379.6,2709.8,0.61723,4.453,1.56,80,43.7,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:54:08,Data,34.796,33.993,60.838,7,44.584,2321.95,28.4,65.86,0.03,3.165,1.301,3280.88,1.121,97.2,29.1,1393,32.98,1968.5,2172,2362.4,3368.2,2709.8,0.62141,4.466,1.56,80,43.7,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:54:12,Data,35.026,34.107,60.838,6.99,44.629,2321.04,28.39,65.86,0.04,3.174,1.29,3280.88,0.918,97.2,28.9,1393,32.88,1968.5,2140.3,2377.2,3362.7,2709.8,0.60915,4.464,1.54,80,43.7,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:54:15,Data,34.999,34.101,60.838,7,44.629,2322.85,28.4,65.68,0.03,3.174,1.293,3280.88,0.918,97.2,29,1394,32.88,1968.5,2138.1,2375.1,3364.3,2709.8,0.613,4.467,1.54,80,43.7,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:54:19,Data,35.026,33.885,60.883,7,44.629,2325.56,28.4,65.77,0.04,3.177,1.292,3280.88,1.04,97.2,28.9,1394,32.88,1968.5,2128.7,2372.4,3353.3,2709.8,0.61059,4.469,1.55,80,43.7,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:54:23,Data,34.857,34.094,60.928,7,44.629,2321.95,28.4,65.86,0.03,3.169,1.29,3267.31,0.837,97.2,28.9,1393,32.88,1960.4,2138.1,2376.5,3362.6,2709.8,0.60986,4.459,1.54,80,43.7,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:54:26,Data,35.053,33.932,60.928,7,44.629,2321.95,28.4,65.77,0.03,3.165,1.283,3267.31,0.871,97.2,28.8,1393,32.88,1960.4,2128.3,2366.6,3331.8,2709.8,0.61487,4.448,1.56,80,43.7,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:54:30,Data,35.026,34.107,60.883,7,44.538,2320.14,28.39,65.77,0.03,3.178,1.291,3267.31,0.918,97.2,28.9,1393,32.88,1960.4,2135.3,2376,3354.9,2709.8,0.61465,4.469,1.55,80,43.7,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:54:34,Data,35.073,33.932,60.973,7,44.674,2321.95,28.4,65.77,0.04,3.178,1.283,3271.83,0.749,97.2,28.8,1393,32.93,1963.1,2138,2360.3,3349.2,2709.8,0.62042,4.462,1.54,80,43.7,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:54:37,Data,35.026,34.249,61.109,7,44.629,2321.04,28.4,65.77,0.04,3.177,1.288,3262.79,1.134,97.2,28.8,1392,32.88,1957.7,2145,2370.4,3361.8,2709.8,0.61457,4.465,1.54,80,43.7,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:54:41,Data,34.924,34.08,60.928,7,44.629,2321.04,28.4,65.77,0.04,3.172,1.302,3267.31,0.83,97.2,29.1,1393,32.84,1960.4,2128.2,2371.2,3350.2,2709.8,0.61275,4.474,1.54,80,43.7,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:54:45,Data,35.026,33.932,60.792,7,44.538,2321.04,28.4,65.77,0.04,3.18,1.295,3258.26,1.094,97.2,28.9,1392,32.88,1955,2140.3,2374.9,3360.3,2709.8,0.61279,4.475,1.54,80,43.6,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:54:48,Data,35.228,34.107,60.792,7,44.629,2321.95,28.39,65.589,0.04,3.179,1.286,3258.26,1.141,97.2,28.8,1393,32.79,1955,2124,2360.7,3341.6,2709.8,0.61158,4.464,1.53,80,43.6,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:54:52,Data,35.154,34.107,60.702,7,44.538,2321.04,28.4,65.95,0.03,3.157,1.294,3244.7,0.824,97.2,29.1,1393,32.88,1946.8,2151.4,2377.2,3369.8,2709.8,0.61392,4.452,1.52,80,43.6,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:54:55,Data,34.918,34.107,60.792,7,44.538,2323.75,28.4,65.589,0.04,3.165,1.292,3258.26,0.878,97.2,29,1394,32.75,1955,2142,2364.5,3351.8,2709.8,0.61684,4.458,1.53,80,43.6,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:54:59,Data,35.228,33.905,60.702,7,44.629,2321.04,28.4,65.77,0.04,3.174,1.29,3253.74,1.195,97.2,28.9,1393,32.88,1952.2,2134.9,2357,3346.9,2709.8,0.6134,4.463,1.54,80,43.6,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:55:03,Data,35.039,34.107,60.838,7,44.629,2321.04,28.4,65.589,0.03,3.17,1.287,3253.74,0.918,97.2,28.9,1393,32.75,1952.2,2121.4,2344.2,3324.9,2709.8,0.6139,4.459,1.55,80,43.6,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:55:06,Data,35.039,34.324,60.928,7,44.674,2320.14,28.4,65.499,0.04,3.164,1.293,3258.26,0.743,97.2,29,1392,32.79,1955,2132.9,2354.3,3342.3,2709.8,0.61582,4.456,1.55,80,43.6,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:55:10,Data,35.026,34.107,60.838,7,44.584,2319.23,28.4,65.589,0.03,3.175,1.288,3258.26,0.918,97.2,28.9,1392,32.79,1955,2141.1,2380.2,3355,2709.8,0.61263,4.463,1.53,80,43.6,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:55:14,Data,35.032,33.986,60.747,7,44.493,2319.23,28.4,65.589,0.04,3.165,1.286,3244.7,0.918,97.2,28.9,1391,32.75,1946.8,2136.2,2355.5,3345.1,2709.8,0.61505,4.453,1.53,80,43.6,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:55:17,Data,35.242,33.898,60.883,6.99,44.538,2319.23,28.4,65.589,0.03,3.157,1.298,3244.7,0.952,97.2,29.1,1391,32.75,1946.8,2134.8,2368.7,3343.9,2709.8,0.61239,4.455,1.54,80,43.6,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:55:21,Data,34.81,34.209,60.521,7,44.448,2312.91,28.39,65.68,0.02,3.158,1.3,3253.74,0.763,97.2,29.1,1388,32.79,1952.2,2132,2374.1,3353.6,2709.8,0.61239,4.46,1.54,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:55:25,Data,35.221,34.215,60.612,7,44.493,2316.52,28.4,65.589,0.04,3.159,1.276,3253.74,1.033,97.2,28.8,1390,32.79,1952.2,2138.9,2369.6,3359.2,2709.8,0.61168,4.435,1.53,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:55:28,Data,35.08,34.107,60.747,7,44.403,2315.62,28.39,65.589,0.03,3.171,1.274,3258.26,0.925,97.2,28.7,1389,32.79,1955,2120.5,2375.1,3353.5,2709.8,0.60789,4.444,1.53,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:55:32,Data,35.113,34.161,60.657,7,44.403,2315.62,28.39,65.589,0.03,3.174,1.286,3253.74,0.925,97.2,28.8,1389,32.75,1952.2,2127.8,2393.4,3365.3,2709.8,0.60702,4.462,1.53,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:55:35,Data,35.242,33.986,60.702,7,44.448,2312.91,28.4,65.589,0.04,3.168,1.286,3253.74,0.83,97.2,28.9,1388,32.79,1952.2,2134.7,2359,3340.2,2709.8,0.6157,4.454,1.52,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:55:39,Data,35.039,33.898,60.612,7,44.403,2311.1,28.4,65.499,0.03,3.174,1.287,3240.18,1.046,97.2,28.9,1387,32.75,1944.1,2134.3,2362.5,3346.7,2709.8,0.61378,4.461,1.52,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:55:43,Data,34.85,33.898,60.702,7,44.493,2310.2,28.4,65.589,0.03,3.165,1.284,3253.74,0.884,97.2,28.9,1386,32.79,1952.2,2110.2,2370.3,3339.9,2709.8,0.60823,4.45,1.52,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:55:46,Data,35.026,34.06,60.747,7,44.493,2310.2,28.4,65.589,0.04,3.166,1.287,3258.26,1.006,97.2,28.9,1387,32.79,1955,2135.6,2377.6,3359.5,2709.8,0.60941,4.453,1.52,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:55:50,Data,35.282,34.114,60.747,7,44.493,2312.91,28.42,65.499,0.04,3.159,1.286,3253.74,0.952,97.2,28.9,1388,32.75,1952.2,2122.3,2381.6,3355,2709.8,0.60776,4.446,1.53,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:55:54,Data,35.019,34.08,60.612,7,44.312,2313.81,28.4,65.499,0.04,3.169,1.285,3258.26,0.945,97.2,28.9,1388,32.84,1955,2128.8,2387.5,3365.7,2709.8,0.60897,4.453,1.53,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:55:57,Data,35.248,34.107,60.702,7,44.448,2313.81,28.39,65.589,0.03,3.178,1.292,3258.26,0.945,97.2,28.9,1388,32.79,1955,2132.8,2352.2,3339.4,2709.9,0.61512,4.47,1.51,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:56:01,Data,35.134,34.148,60.657,7,44.538,2312.91,28.4,65.499,0.03,3.174,1.287,3231.13,0.965,97.2,28.8,1388,32.79,1938.7,2132.2,2389.5,3370.2,2709.9,0.60802,4.462,1.52,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:56:04,Data,35.026,34.107,60.657,6.99,44.448,2310.2,28.41,65.499,0.04,3.176,1.283,3231.13,0.918,97.2,28.8,1386,32.75,1938.7,2136.4,2383.6,3364.6,2709.9,0.6124,4.461,1.52,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:56:08,Data,35.026,34.107,60.657,7,44.448,2311.1,28.39,65.589,0.04,3.171,1.277,3240.18,0.918,97.2,28.7,1386,32.79,1944.1,2136.4,2359.5,3342.4,2709.9,0.61323,4.449,1.53,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:56:12,Data,35.356,34.161,60.747,7,44.538,2311.1,28.4,65.589,0.03,3.164,1.293,3235.65,1.114,97.2,29,1387,32.66,1941.4,2131.9,2374.7,3358.9,2709.9,0.61062,4.456,1.52,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:56:15,Data,35.08,34.107,60.612,6.99,44.538,2311.1,28.39,65.589,0.05,3.166,1.293,3240.18,0.925,97.2,29,1386,32.84,1944.1,2118.3,2359.2,3335.8,2709.9,0.61202,4.462,1.52,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:56:19,Data,34.924,34.107,60.657,7,44.448,2311.1,28.4,65.589,0.04,3.175,1.293,3235.65,0.817,97.2,28.9,1387,32.75,1941.4,2132.2,2359.7,3346.1,2709.9,0.61646,4.469,1.52,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:56:23,Data,35.005,34.107,60.657,7,44.448,2308.39,28.4,65.228,0.04,3.175,1.292,3235.65,0.918,97.2,28.9,1386,32.66,1941.4,2138.5,2359.1,3346,2709.9,0.6183,4.467,1.53,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:56:26,Data,35.201,34.161,60.702,7,44.538,2311.1,28.4,65.318,0.04,3.174,1.293,3235.65,0.911,97.2,28.9,1387,32.66,1941.4,2122.3,2349.4,3330.4,2709.9,0.61216,4.467,1.52,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:56:30,Data,35.228,34.121,60.702,7,44.538,2311.1,28.4,65.318,0.04,3.166,1.289,3235.65,1.094,97.2,28.9,1386,32.66,1941.4,2132.8,2369.5,3353.3,2709.9,0.61373,4.456,1.52,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:56:34,Data,35.255,34.114,60.702,7,44.493,2311.1,28.4,65.318,0.04,3.177,1.292,3235.65,0.938,97.2,28.9,1387,32.66,1941.4,2120.4,2365.3,3345.2,2709.9,0.60826,4.47,1.52,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:56:37,Data,35.026,34.114,60.612,7,44.584,2310.2,28.39,65.318,0.04,3.171,1.283,3235.65,0.918,97.2,28.8,1387,32.66,1941.4,2112.9,2359.4,3333.4,2709.9,0.6104,4.454,1.52,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:56:41,Data,35.053,34.107,60.657,7,44.448,2310.2,28.4,65.318,0.01,3.177,1.289,3235.65,0.925,97.2,28.9,1386,32.66,1941.4,2133,2372.2,3354.5,2709.9,0.61419,4.465,1.52,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:56:45,Data,35.012,34.107,60.657,7,44.448,2312.91,28.4,65.318,0.03,3.164,1.296,3231.13,0.918,97.2,29.1,1388,32.75,1938.7,2121.9,2360.2,3337.5,2709.9,0.61072,4.462,1.54,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:56:48,Data,35.026,33.993,60.657,7,44.448,2313.81,28.39,65.228,0.04,3.17,1.291,3235.65,1.094,97.2,28.9,1388,32.66,1941.4,2128.8,2368.1,3347.6,2709.9,0.61108,4.462,1.53,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:56:52,Data,35.039,34.107,60.747,7,44.493,2312.91,28.4,65.318,0.04,3.154,1.283,3240.18,0.918,97.2,28.9,1388,32.61,1944.1,2119.9,2367.9,3347.8,2709.9,0.60972,4.437,1.52,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:56:55,Data,35.032,34.107,60.747,7,44.493,2314.71,28.39,65.318,0.03,3.152,1.292,3253.74,1.121,97.2,29.1,1388,32.7,1952.2,2121.6,2358.6,3336.4,2709.9,0.61249,4.444,1.52,80,43.5,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:56:59,Data,34.857,34.107,60.476,7,44.403,2312.91,28.4,65.318,0.03,3.164,1.302,3253.74,0.898,97.2,29.1,1388,32.66,1952.2,2116.7,2374.3,3345.1,2709.9,0.61072,4.465,1.52,80,43.4,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:57:03,Data,35.242,34.114,60.476,7,44.312,2312.91,28.4,65.228,0.04,3.163,1.292,3258.26,1.013,97.2,29,1388,32.61,1955,2126.8,2355.2,3339.7,2709.9,0.61333,4.454,1.51,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:57:06,Data,35.053,34.202,60.476,7,44.403,2312.91,28.41,65.318,0.06,3.167,1.285,3253.74,1.094,97.2,28.9,1387,32.61,1952.2,2110,2361.2,3336.4,2709.9,0.6092,4.452,1.5,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:57:10,Data,35.026,34.283,60.521,7,44.312,2313.81,28.39,65.318,0.04,3.158,1.29,3240.18,0.803,97.2,29,1388,32.57,1944.1,2114.3,2355.6,3330.3,2709.9,0.60913,4.449,1.51,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:57:14,Data,35.026,34.222,60.431,7,44.403,2313.81,28.4,65.138,0.05,3.161,1.294,3235.65,0.918,97.2,29.1,1389,32.57,1941.4,2127.5,2345.4,3336.1,2709.9,0.61583,4.456,1.52,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:57:17,Data,35.053,34.107,60.566,7,44.403,2313.81,28.39,65.228,0.04,3.161,1.293,3240.18,0.925,97.2,29,1389,32.66,1944.1,2125.6,2361.4,3341,2709.9,0.61292,4.453,1.51,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:57:21,Data,35.228,34.107,60.431,7,44.312,2312.91,28.39,65.318,0.04,3.167,1.289,3240.18,1.026,97.2,28.9,1387,32.66,1944.1,2133.1,2359,3348.2,2709.9,0.61294,4.456,1.49,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:57:24,Data,35.248,34.161,60.476,7,44.312,2315.62,28.39,65.409,0.03,3.156,1.285,3235.65,0.979,97.2,28.9,1389,32.61,1941.4,2120.5,2364.9,3343.5,2709.9,0.61223,4.441,1.5,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:57:28,Data,35.026,34.107,60.476,7,44.312,2313.81,28.4,65.318,0.03,3.166,1.296,3231.13,0.918,97.2,29,1388,32.66,1938.7,2143,2360.5,3351,2709.9,0.61484,4.462,1.52,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:57:32,Data,35.026,34.209,60.431,7,44.267,2313.81,28.4,65.318,0.04,3.162,1.292,3235.65,0.891,97.2,29,1388,32.61,1941.4,2128.1,2347.7,3333.1,2709.9,0.61422,4.453,1.51,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:57:36,Data,35.174,34.195,60.476,7,44.267,2312.91,28.39,65.318,0.04,3.157,1.285,3240.18,0.952,97.2,28.9,1388,32.7,1944.1,2107.1,2360.1,3329.1,2709.9,0.60833,4.443,1.51,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:57:39,Data,35.255,34.134,60.566,7,44.312,2314.71,28.4,65.048,0.04,3.163,1.292,3253.74,0.918,97.2,29,1388,32.52,1952.2,2141.7,2361.9,3350.6,2709.9,0.61512,4.452,1.51,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:57:43,Data,35.032,34.107,60.566,7,44.403,2318.33,28.38,65.228,0.04,3.174,1.292,3253.74,0.918,97.2,28.9,1391,32.61,1952.2,2135.1,2344.4,3339.4,2709.9,0.618,4.466,1.5,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:57:47,Data,35.201,34.107,60.431,7,44.312,2319.23,28.4,65.048,0.03,3.165,1.285,3244.7,1.141,97.2,28.9,1390,32.52,1946.8,2133.6,2362.3,3346.1,2709.9,0.61433,4.45,1.5,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:57:50,Data,35.08,34.107,60.521,7,44.403,2319.23,28.4,64.957,0.03,3.155,1.288,3258.26,0.925,97.2,29,1392,32.48,1955,2119.5,2345.2,3328.6,2709.9,0.61331,4.443,1.51,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:57:54,Data,35.201,34.324,60.476,7,44.267,2318.33,28.4,65.048,0.03,3.17,1.294,3208.52,0.938,97.2,29,1392,32.52,1925.1,2121.4,2367.8,3340.2,2709.9,0.61177,4.466,1.51,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:57:57,Data,35.228,34.107,60.476,7,44.403,2319.23,28.4,64.957,0.04,3.162,1.29,3213.04,1.134,97.2,29,1391,32.48,1927.8,2124.6,2354.5,3335.9,2709.9,0.61373,4.452,1.51,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:58:01,Data,35.086,34.107,60.521,7,44.312,2318.33,28.39,65.138,0.03,3.174,1.285,3213.04,0.925,97.2,28.8,1391,32.52,1927.8,2140.2,2361.2,3351.4,2709.9,0.61214,4.46,1.49,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:58:05,Data,35.356,34.114,60.521,7,44.403,2319.23,28.4,65.048,0.04,3.179,1.294,3217.56,0.959,97.2,28.9,1392,32.48,1930.5,2115.3,2354.2,3329.6,2709.9,0.61003,4.471,1.5,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:58:08,Data,35.032,34.107,60.431,7,44.312,2318.33,28.39,64.957,0.04,3.167,1.288,3226.61,0.925,97.2,28.9,1391,32.52,1936,2134.9,2352.3,3339.6,2709.9,0.61783,4.455,1.51,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:58:12,Data,35.08,34.107,60.431,7,44.312,2318.33,28.4,65.048,0.04,3.161,1.284,3213.04,0.925,97.2,28.9,1391,32.57,1927.8,2126.8,2350.3,3332,2709.9,0.61413,4.446,1.5,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:58:16,Data,35.221,34.107,60.431,7,44.403,2319.23,28.39,65.048,0.03,3.172,1.284,3226.61,1.026,97.2,28.8,1391,32.52,1936,2118.3,2365,3340.8,2709.9,0.60948,4.455,1.5,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:58:19,Data,35.039,34.107,60.295,7,44.403,2318.33,28.4,64.957,0.03,3.171,1.282,3222.09,0.918,97.2,28.8,1391,32.48,1933.3,2118,2356.7,3334,2709.9,0.61188,4.452,1.5,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:58:23,Data,35.032,34.161,60.612,7,44.403,2316.52,28.39,65.048,0.03,3.164,1.286,3222.09,0.925,97.2,28.9,1389,32.48,1933.3,2122.4,2362.8,3337.7,2709.9,0.61258,4.449,1.5,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:58:27,Data,35.255,34.337,60.521,7,44.448,2315.62,28.4,65.048,0.04,3.162,1.293,3222.09,0.743,97.2,29,1389,32.52,1933.3,2116.3,2360.9,3336.9,2709.9,0.61093,4.455,1.51,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:58:30,Data,35.032,34.134,60.476,7,44.403,2316.52,28.39,65.048,0.05,3.166,1.293,3231.13,0.871,97.2,29,1389,32.48,1938.7,2126.8,2370.1,3349.6,2709.9,0.60958,4.46,1.5,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:58:34,Data,35.242,34.107,60.34,7,44.403,2313.81,28.4,64.957,0.04,3.18,1.29,3226.61,0.83,97.2,28.9,1388,32.52,1936,2116.5,2357.6,3332.7,2709.9,0.61333,4.469,1.51,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:58:37,Data,35.026,34.222,60.431,7,44.403,2315.62,28.39,65.048,0.04,3.162,1.293,3222.09,0.918,97.2,29.1,1389,32.52,1933.3,2136.8,2364.6,3345.8,2709.9,0.61584,4.455,1.51,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:58:41,Data,35.032,34.107,60.431,7,44.312,2315.62,28.39,64.957,0.04,3.161,1.293,3226.61,0.918,97.2,29,1389,32.52,1936,2131.7,2349.6,3340.8,2709.9,0.61228,4.453,1.51,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:58:45,Data,35.032,34.107,60.476,7,44.312,2315.62,28.4,65.048,0.05,3.168,1.293,3222.09,1.121,97.2,29,1390,32.52,1933.3,2110.1,2356.2,3332.1,2710,0.61036,4.462,1.51,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:58:48,Data,35.248,34.107,60.431,7,44.448,2321.95,28.4,65.048,0.04,3.172,1.282,3231.13,1.141,97.2,28.8,1393,32.52,1938.7,2123.7,2363.4,3339.6,2710,0.61168,4.453,1.51,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:58:52,Data,35.417,34.114,60.476,7,44.403,2316.52,28.4,65.048,0.03,3.165,1.291,3222.09,1.175,97.2,29,1389,32.52,1933.3,2103.9,2354.8,3324.6,2710,0.60797,4.455,1.49,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:58:56,Data,35.167,34.114,60.431,7,44.312,2313.81,28.4,65.048,0.04,3.158,1.293,3226.61,0.824,97.2,29,1388,32.48,1936,2135.5,2356.9,3341.6,2710,0.61512,4.45,1.5,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:58:59,Data,35.039,34.107,60.431,7,44.312,2312.91,28.4,64.957,0.03,3.174,1.285,3235.65,0.979,97.2,28.8,1388,32.52,1941.4,2125.9,2357.8,3337.5,2710,0.61827,4.459,1.5,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:59:03,Data,35.026,34.222,60.476,7,44.312,2313.81,28.4,64.957,0.05,3.171,1.29,3226.61,1.013,97.2,28.9,1388,32.48,1936,2113.3,2335.5,3315.7,2710,0.61241,4.46,1.52,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:59:07,Data,34.864,34.107,60.34,7,44.312,2310.2,28.4,65.048,0.04,3.165,1.291,3222.09,0.878,97.2,29,1386,32.52,1933.3,2114.1,2332.2,3316.2,2710,0.61504,4.454,1.52,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:59:10,Data,35.032,34.107,60.431,7,44.312,2311.1,28.39,65.048,0.03,3.174,1.278,3222.09,0.918,97.2,28.7,1387,32.52,1933.3,2107.5,2355.1,3322.1,2710,0.60865,4.452,1.5,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:59:14,Data,34.803,34.107,60.521,7,44.312,2311.1,28.4,65.048,0.04,3.18,1.289,3222.09,1.006,97.2,28.8,1386,32.48,1933.3,2119.9,2344.6,3322.4,2710,0.61463,4.469,1.51,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:59:17,Data,35.08,34.107,60.521,7,44.403,2312.91,28.4,65.048,0.04,3.182,1.296,3240.18,0.925,97.2,28.9,1388,32.52,1944.1,2130,2371.4,3350.4,2710,0.61049,4.478,1.51,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:59:21,Data,35.14,34.283,60.521,7,44.312,2315.62,28.41,65.048,0.05,3.168,1.298,3240.18,1.121,97.2,29,1390,32.43,1944.1,2110.5,2365.3,3336.6,2710,0.61096,4.464,1.5,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:59:25,Data,35.053,34.107,60.566,7,44.403,2315.62,28.39,65.048,0.04,3.168,1.29,3235.65,0.925,97.2,28.9,1390,32.52,1941.4,2107.9,2345.4,3321.3,2710,0.61162,4.458,1.5,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:59:28,Data,35.046,34.209,60.566,7,44.312,2316.52,28.4,64.957,0.04,3.162,1.289,3222.09,0.803,97.2,29,1390,32.52,1933.3,2117.8,2368,3339.6,2710,0.61163,4.45,1.52,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:59:32,Data,35.14,34.107,60.566,7,44.448,2316.52,28.4,65.048,0.03,3.172,1.295,3231.13,0.932,97.2,29,1389,32.52,1938.7,2129.5,2361.3,3339.5,2710,0.61148,4.467,1.51,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:59:36,Data,35.242,34.161,60.431,7,44.312,2313.81,28.4,65.048,0.02,3.165,1.29,3240.18,1.033,97.2,28.9,1389,32.52,1944.1,2137.7,2350.2,3344.5,2710,0.61832,4.453,1.5,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:59:39,Data,35.255,34.229,60.431,7,44.403,2312,28.4,65.048,0.04,3.153,1.287,3240.18,1.006,97.2,29,1387,32.57,1944.1,2121.5,2350.3,3332.6,2710,0.61001,4.44,1.49,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:59:43,Data,35.127,34.107,60.476,7,44.267,2313.81,28.4,64.867,0.05,3.154,1.29,3226.61,0.932,97.2,29,1388,32.48,1936,2123.2,2370.1,3350.6,2710,0.60768,4.443,1.5,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:59:47,Data,35.269,34.107,60.34,7,44.267,2312.91,28.4,64.957,0.04,3.152,1.293,3222.09,0.925,97.2,29.1,1388,32.52,1933.3,2137.8,2365.5,3351.4,2710,0.61271,4.443,1.5,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:59:50,Data,35.026,34.107,60.431,7,44.312,2312.91,28.4,65.048,0.04,3.165,1.298,3235.65,0.918,97.2,29.1,1388,32.52,1941.4,2133.4,2372.5,3355.3,2710,0.611,4.462,1.51,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:59:54,Data,35.134,34.107,60.476,7,44.312,2312.91,28.39,65.048,0.04,3.169,1.3,3240.18,0.932,97.2,29.1,1388,32.52,1944.1,2132.6,2381.7,3357.8,2710,0.61132,4.468,1.51,80,43.3,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,5:59:58,Data,35.478,34.337,60.431,7,44.448,2313.81,28.39,65.048,0.04,3.171,1.295,3222.09,0.945,97.2,29,1388,32.52,1933.3,2135.1,2367.4,3352.2,2710,0.61382,4.466,1.5,80,43.2,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:00:01,Data,35.255,34.114,60.25,7,44.222,2313.81,28.4,65.138,0.03,3.165,1.3,3217.56,1.134,97.2,29.1,1388,32.52,1930.5,2111.8,2375.6,3348.2,2710,0.60959,4.465,1.49,80,43.2,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:00:05,Data,35.005,34.283,60.295,7,44.222,2312.91,28.4,65.048,0.04,3.165,1.287,3222.09,0.938,97.2,28.9,1388,32.52,1933.3,2138.3,2360.8,3350.8,2710,0.61408,4.452,1.48,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:00:08,Data,35.14,34.128,60.25,7,44.177,2312.91,28.39,65.048,0.03,3.159,1.281,3226.61,0.857,97.2,28.8,1388,32.48,1936,2130.7,2360.5,3341.4,2710,0.61562,4.439,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:00:12,Data,35.282,34.236,60.34,7,44.267,2313.81,28.4,65.048,0.03,3.157,1.274,3222.09,1.019,97.2,28.8,1388,32.48,1933.3,2125.9,2367.3,3347.1,2710,0.61102,4.432,1.5,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:00:16,Data,35.309,34.121,60.25,6.99,44.312,2312.91,28.4,65.048,0.03,3.169,1.277,3222.09,1.013,97.2,28.7,1388,32.52,1933.3,2111.7,2361.6,3334.3,2710,0.60815,4.446,1.5,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:00:19,Data,35.228,34.161,60.159,7,44.222,2318.33,28.39,65.048,0.03,3.169,1.282,3226.61,1.087,97.2,28.8,1391,32.52,1936,2112.8,2355.3,3319.1,2710,0.6146,4.451,1.5,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:00:23,Data,35.228,34.283,60.204,7,44.222,2312.91,28.4,65.138,0.04,3.158,1.287,3226.61,1.026,97.2,29,1388,32.48,1936,2124.9,2357.3,3335.3,2710,0.61237,4.445,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:00:27,Data,35.242,34.114,60.159,7,44.222,2312.91,28.39,64.957,0.03,3.16,1.288,3240.18,0.932,97.2,29,1388,32.52,1944.1,2109.2,2367.6,3341.4,2710,0.60795,4.449,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:00:30,Data,35.032,34.337,60.34,7,44.222,2312,28.4,64.957,0.04,3.158,1.293,3235.65,1.019,97.2,29.1,1387,32.52,1941.4,2128.5,2361.8,3338.1,2710,0.61562,4.453,1.5,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:00:34,Data,35.14,34.249,60.25,7,44.132,2312.91,28.4,65.048,0.03,3.146,1.288,3235.65,0.891,97.2,29.1,1388,32.57,1941.4,2130.1,2376.5,3356.8,2710,0.60991,4.433,1.5,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:00:37,Data,35.282,34.161,60.25,7,44.267,2312.91,28.4,65.048,0.04,3.157,1.285,3235.65,0.898,97.2,28.9,1388,32.57,1941.4,2124.3,2359.9,3336.8,2710,0.61226,4.443,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:00:41,Data,34.924,34.107,60.159,7,44.222,2313.81,28.39,64.957,0.05,3.165,1.288,3226.61,0.817,97.2,28.9,1388,32.52,1936,2115.9,2363,3337.3,2710,0.61271,4.453,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:00:45,Data,35.41,34.324,60.295,7,44.222,2312.91,28.4,65.048,0.04,3.155,1.287,3222.09,0.824,97.2,29,1388,32.48,1933.3,2123.5,2371.1,3349,2710,0.61026,4.443,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:00:48,Data,35.255,34.114,60.295,7,44.267,2313.81,28.4,64.957,0.05,3.169,1.292,3226.61,0.952,97.2,28.9,1388,32.48,1936,2105.7,2366.3,3335.1,2710,0.60773,4.462,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:00:52,Data,35.039,34.107,60.114,7,44.177,2313.81,28.39,65.048,0.04,3.163,1.298,3217.56,0.918,97.2,29.1,1388,32.48,1930.5,2125.6,2360.9,3343,2710,0.61246,4.459,1.5,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:00:56,Data,35.255,34.141,60.204,7,44.312,2313.81,28.4,65.138,0.04,3.163,1.283,3226.61,1.073,97.2,28.9,1388,32.57,1936,2122.7,2355.9,3340,2710,0.61074,4.445,1.48,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:00:59,Data,35.201,34.33,60.34,7,44.267,2311.1,28.4,65.048,0.05,3.161,1.288,3231.13,1.087,97.2,29,1386,32.48,1938.7,2120.5,2364.7,3333.6,2710,0.61117,4.449,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:01:03,Data,35.053,34.107,60.25,7,44.222,2313.81,28.4,65.048,0.04,3.159,1.29,3226.61,0.925,97.2,29,1389,32.52,1936,2120,2390.4,3357.2,2710,0.60706,4.449,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:01:07,Data,35.37,34.337,60.295,7,44.267,2315.62,28.4,64.957,0.05,3.163,1.285,3226.61,0.972,97.2,28.9,1389,32.48,1936,2130.7,2365.1,3344.3,2710,0.6135,4.448,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:01:10,Data,35.255,34.33,60.431,7,44.267,2316.52,28.39,65.048,0.06,3.171,1.284,3226.61,0.938,97.2,28.8,1389,32.52,1936,2129.4,2353.8,3333.2,2710,0.6155,4.452,1.5,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:01:14,Data,35.228,34.337,60.34,7,44.312,2315.62,28.4,65.048,0.05,3.162,1.283,3222.09,0.911,97.2,28.9,1390,32.43,1933.3,2118.4,2374.7,3352.1,2710,0.60663,4.443,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:01:18,Data,35.026,34.337,60.34,7,44.312,2315.62,28.39,65.138,0.04,3.164,1.284,3226.61,0.864,97.2,28.9,1389,32.52,1936,2110.1,2372.4,3339.6,2710,0.60735,4.448,1.48,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:01:21,Data,35.356,34.161,60.34,7,44.312,2317.43,28.4,65.048,0.04,3.162,1.285,3226.61,1.1,97.2,28.9,1390,32.48,1936,2111.6,2369.9,3340.3,2710,0.61128,4.447,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:01:25,Data,35.255,34.54,60.521,7,44.222,2315.62,28.4,65.048,0.03,3.163,1.294,3226.61,0.918,97.2,29,1389,32.48,1936,2120.9,2367.7,3346.6,2710,0.61056,4.457,1.5,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:01:28,Data,35.255,34.236,60.25,7,44.403,2313.81,28.4,64.957,0.04,3.161,1.286,3226.61,0.844,97.2,28.9,1388,32.52,1936,2122.5,2348.5,3334.9,2710,0.61604,4.446,1.5,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:01:32,Data,35.147,34.337,60.34,7,44.267,2316.52,28.4,64.957,0.04,3.149,1.278,3222.09,1.013,97.2,28.9,1390,32.52,1933.3,2120.6,2360.4,3336.5,2710,0.60637,4.427,1.5,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:01:36,Data,35.255,34.317,60.25,7,44.267,2316.52,28.39,65.048,0.04,3.159,1.285,3217.56,0.938,97.2,28.9,1389,32.52,1930.5,2114.2,2374.6,3349.1,2710.1,0.60843,4.445,1.5,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:01:39,Data,35.255,34.337,60.25,7,44.222,2315.62,28.4,65.048,0.04,3.175,1.279,3226.61,0.918,97.2,28.8,1389,32.52,1936,2109.7,2370,3341.9,2710.1,0.60752,4.458,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:01:43,Data,35.255,34.134,60.34,7,44.403,2312.91,28.4,65.048,0.04,3.175,1.274,3226.61,1.121,97.2,28.6,1388,32.52,1936,2120.5,2382.1,3352.6,2710.1,0.60768,4.451,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:01:47,Data,35.255,34.134,60.204,7,44.267,2313.81,28.41,64.957,0.03,3.166,1.277,3217.56,0.918,97.2,28.7,1388,32.48,1930.5,2110.8,2354.9,3326.3,2710.1,0.60994,4.443,1.48,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:01:50,Data,35.255,34.222,60.431,7,44.403,2311.1,28.4,65.048,0.03,3.163,1.29,3222.09,0.918,97.2,29,1387,32.52,1933.3,2114.5,2366.9,3337.4,2710.1,0.61031,4.452,1.51,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:01:54,Data,35.1,34.168,60.295,6.99,44.267,2311.1,28.4,65.048,0.04,3.168,1.285,3222.09,0.878,97.2,28.9,1387,32.43,1933.3,2117.4,2362.4,3335.8,2710.1,0.61049,4.453,1.5,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:01:58,Data,35.255,34.337,60.34,7,44.312,2311.1,28.39,65.228,0.04,3.163,1.281,3231.13,0.918,97.2,28.8,1388,32.61,1938.7,2104.7,2353,3324.2,2710.1,0.61044,4.443,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:02:01,Data,35.255,34.506,60.34,7,44.267,2311.1,28.4,65.228,0.04,3.177,1.286,3226.61,0.918,97.2,28.8,1386,32.61,1936,2113.7,2365,3331.6,2710.1,0.6124,4.463,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:02:05,Data,35.424,34.337,60.431,7,44.403,2308.39,28.39,65.048,0.04,3.16,1.292,3213.04,0.965,97.2,29,1384,32.52,1927.8,2103.7,2345,3318.6,2710.1,0.60842,4.45,1.48,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:02:09,Data,35.255,34.222,60.159,7,44.267,2304.77,28.4,64.957,0.03,3.164,1.295,3208.52,0.972,97.2,29.1,1383,32.48,1925.1,2116.6,2367.4,3344.6,2710.1,0.60896,4.461,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:02:12,Data,35.343,34.452,60.159,7,44.267,2302.06,28.4,64.867,0.04,3.166,1.292,3213.04,1.08,97.2,29,1381,32.48,1927.8,2103.1,2358.1,3327.6,2710.1,0.61031,4.456,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:02:16,Data,35.086,34.324,60.159,7,44.267,2302.06,28.4,65.048,0.03,3.161,1.293,3226.61,0.77,97.2,29,1381,32.52,1936,2126.3,2345.4,3327.2,2710.1,0.61462,4.453,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:02:20,Data,35.059,34.324,60.204,7,44.222,2308.39,28.39,64.957,0.03,3.163,1.299,3235.65,1.033,97.2,29.1,1384,32.57,1941.4,2103.5,2351.5,3325.5,2710.1,0.60946,4.461,1.5,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:02:23,Data,35.14,34.107,60.204,7,44.222,2308.39,28.4,65.048,0.04,3.158,1.287,3231.13,1.134,97.2,28.9,1385,32.52,1938.7,2117.3,2341.1,3317.7,2710.1,0.61353,4.446,1.5,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:02:27,Data,35.248,34.337,60.295,7,44.312,2308.39,28.39,64.957,0.04,3.163,1.286,3235.65,0.918,97.2,28.9,1386,32.52,1941.4,2105.2,2341.1,3306.8,2710.1,0.61243,4.449,1.51,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:02:31,Data,35.154,34.337,60.25,7,44.312,2306.58,28.39,65.048,0.04,3.168,1.284,3208.52,0.905,97.2,28.8,1384,32.52,1925.1,2111.5,2353,3337.6,2710.1,0.61202,4.453,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:02:34,Data,35.37,34.168,60.295,7,44.448,2303.87,28.4,65.048,0.04,3.148,1.294,3208.52,0.932,97.2,29.1,1383,32.48,1925.1,2136.8,2346.4,3334.3,2710.1,0.61437,4.444,1.48,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:02:38,Data,35.37,34.337,60.34,7,44.403,2300.25,28.4,65.048,0.04,3.159,1.294,3208.52,0.938,97.2,29.1,1380,32.52,1925.1,2108.7,2358.7,3330.2,2710.1,0.61083,4.454,1.48,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:02:41,Data,35.039,34.337,60.25,7,44.222,2308.39,28.4,65.048,0.03,3.16,1.289,3213.04,0.905,97.2,29,1384,32.57,1927.8,2120,2366.9,3352.8,2710.1,0.60997,4.45,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:02:45,Data,35.262,34.337,60.25,7,44.222,2308.39,28.41,65.048,0.04,3.165,1.278,3217.56,0.749,97.2,28.8,1385,32.52,1930.5,2119.9,2363.6,3336.1,2710.1,0.61152,4.444,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:02:49,Data,35.228,34.114,60.159,7,44.177,2308.39,28.42,65.048,0.04,3.155,1.287,3226.61,1.114,97.2,29,1385,32.52,1936,2118.8,2342,3320.5,2710.1,0.61297,4.443,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:02:52,Data,35.255,34.283,60.431,7,44.267,2308.39,28.42,64.957,0.04,3.165,1.285,3222.09,0.857,97.2,28.9,1385,32.43,1933.3,2120.7,2356.1,3334.8,2710.1,0.61323,4.451,1.48,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:02:56,Data,35.255,34.29,60.295,7,44.267,2306.58,28.4,65.048,0.03,3.165,1.289,3226.61,1.121,97.2,28.9,1384,32.52,1936,2105.4,2359.6,3325.8,2710.1,0.6088,4.452,1.48,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:03:00,Data,35.255,34.337,60.204,7,44.312,2308.39,28.4,64.957,0.03,3.174,1.284,3213.04,0.918,97.2,28.8,1385,32.48,1927.8,2113.6,2354.5,3328.7,2710.1,0.61074,4.458,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:03:03,Data,35.201,34.249,60.25,7,44.267,2309.29,28.4,64.957,0.04,3.183,1.293,3213.04,0.999,97.2,28.9,1386,32.52,1927.8,2110.9,2348.4,3324.5,2710.1,0.61086,4.477,1.49,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:03:07,Data,35.255,34.425,60.159,7,44.267,2312.91,28.4,64.957,0.04,3.16,1.298,3213.04,0.864,97.2,29.1,1388,32.52,1927.8,2130.7,2359.7,3340.8,2710.1,0.61352,4.459,1.48,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:03:10,Data,35.377,34.337,60.295,7,44.312,2312,28.4,65.048,0.04,3.157,1.286,3208.52,0.763,97.2,28.9,1388,32.52,1925.1,2107.1,2356.6,3327.1,2710.1,0.60914,4.444,1.48,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:03:14,Data,35.255,34.202,60.25,7,44.086,2311.1,28.42,65.048,0.03,3.155,1.3,3226.61,0.979,97.2,29.2,1387,32.52,1936,2129,2369.2,3349.7,2710.1,0.61314,4.452,1.47,80,43.1,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:03:18,Data,35.316,34.337,60.34,7,44.267,2312.91,28.4,65.048,0.03,3.16,1.295,3222.09,1.127,97.2,29.1,1388,32.52,1933.3,2112.7,2354.3,3328.4,2710.1,0.61264,4.455,1.49,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:03:21,Data,35.255,34.161,60.34,7,44.177,2313.81,28.39,64.957,0.03,3.167,1.29,3226.61,0.945,97.2,28.9,1388,32.52,1936,2113.2,2337.6,3314.4,2710.1,0.61546,4.459,1.49,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:03:25,Data,35.032,34.324,60.159,7,44.177,2312.91,28.4,64.957,0.05,3.151,1.291,3217.56,0.891,97.2,29.1,1388,32.52,1930.5,2115.6,2352.5,3336.5,2710.1,0.61304,4.443,1.48,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:03:29,Data,35.059,34.33,60.114,7,44.267,2310.2,28.4,65.048,0.04,3.164,1.283,3208.52,0.817,97.2,28.8,1387,32.52,1925.1,2115,2353.9,3327.1,2710.1,0.61185,4.446,1.49,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:03:32,Data,35.255,34.533,60.204,7,44.267,2308.39,28.4,65.048,0.04,3.159,1.286,3222.09,0.925,97.2,28.9,1385,32.52,1933.3,2118.9,2347.4,3328.7,2710.1,0.61223,4.445,1.49,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:03:36,Data,35.262,34.54,60.25,7,44.267,2308.39,28.39,65.048,0.04,3.152,1.283,3222.09,0.803,97.2,28.9,1384,32.52,1933.3,2114.8,2352,3328,2710.1,0.61323,4.435,1.48,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:03:40,Data,35.262,34.513,60.476,7,44.312,2308.39,28.4,64.867,0.03,3.153,1.286,3213.04,0.918,97.2,29,1386,32.52,1927.8,2113.6,2353.9,3332,2710.1,0.611,4.438,1.48,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:03:43,Data,35.248,34.337,60.204,7,44.177,2305.68,28.4,64.957,0.04,3.149,1.283,3208.52,0.918,97.2,29,1385,32.52,1925.1,2115.3,2355.4,3331.8,2710.1,0.61005,4.432,1.49,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:03:47,Data,35.255,34.29,60.159,7,44.267,2305.68,28.4,64.957,0.04,3.15,1.282,3217.56,0.965,97.2,28.9,1383,32.48,1930.5,2113.1,2358.1,3331.3,2710.1,0.61002,4.432,1.49,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:03:50,Data,35.201,34.33,60.159,7,44.222,2304.77,28.4,65.048,0.04,3.152,1.277,3217.56,0.918,97.2,28.8,1383,32.48,1930.5,2110.7,2352.1,3329.5,2710.1,0.61035,4.429,1.49,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:03:54,Data,35.316,34.141,60.204,7,44.177,2308.39,28.41,64.957,0.04,3.165,1.292,3213.04,1.121,97.2,29,1385,32.48,1927.8,2118.8,2353.8,3328.6,2710.1,0.61042,4.457,1.48,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:03:58,Data,35.485,34.56,60.25,7,44.267,2306.58,28.39,65.138,0.03,3.176,1.284,3231.13,0.925,97.2,28.8,1385,32.52,1938.7,2123.1,2351.1,3331.9,2710.1,0.61143,4.461,1.47,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:04:01,Data,35.309,34.168,60.159,7,44.312,2308.39,28.4,65.048,0.04,3.161,1.285,3226.61,0.938,97.2,28.9,1384,32.52,1936,2107.8,2344.2,3314.1,2710.1,0.61206,4.445,1.48,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:04:05,Data,35.262,34.351,60.159,7,44.312,2311.1,28.4,65.048,0.04,3.153,1.279,3222.09,1.067,97.2,28.9,1386,32.52,1933.3,2099.5,2342.5,3307.9,2710.1,0.61093,4.433,1.49,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:04:09,Data,35.464,34.337,60.25,7,44.267,2310.2,28.42,64.957,0.04,3.163,1.285,3226.61,0.938,97.2,28.9,1386,32.48,1936,2123.3,2345.7,3335.6,2710.1,0.61317,4.45,1.49,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:04:12,Data,35.255,34.553,60.114,7,44.222,2313.81,28.4,64.957,0.04,3.158,1.288,3222.09,0.918,97.2,29,1388,32.52,1933.3,2114.5,2335.3,3316.9,2710.1,0.612,4.446,1.49,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:04:16,Data,35.208,34.161,60.25,7,44.222,2311.1,28.4,65.048,0.04,3.163,1.287,3222.09,0.905,97.2,28.9,1386,32.52,1933.3,2104.3,2342.5,3318.7,2710.1,0.60976,4.449,1.49,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:04:20,Data,35.37,34.337,60.204,7,44.222,2312,28.4,65.318,0.04,3.146,1.294,3226.61,0.945,97.2,29.2,1388,32.7,1936,2103.1,2344.7,3314.2,2710.1,0.60954,4.44,1.47,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:04:23,Data,35.073,34.337,60.25,6.99,44.222,2311.1,28.4,64.957,0.03,3.156,1.3,3222.09,0.702,97.2,29.2,1387,32.48,1933.3,2112.2,2332.6,3313.1,2710.2,0.6148,4.456,1.47,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:04:27,Data,35.282,34.337,60.204,7,44.222,2310.2,28.4,65.048,0.04,3.167,1.29,3222.09,0.749,97.2,28.9,1387,32.52,1933.3,2103.6,2340.7,3313,2710.2,0.611,4.457,1.5,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:04:30,Data,35.424,34.364,60.25,7,44.222,2311.1,28.41,64.957,0.04,3.163,1.289,3231.13,1.026,97.2,29,1387,32.52,1938.7,2117,2353.2,3329.2,2710.2,0.61319,4.453,1.49,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:04:34,Data,35.032,34.114,60.25,7,44.222,2310.2,28.4,65.048,0.04,3.162,1.3,3222.09,0.911,97.2,29.1,1387,32.52,1933.3,2118.1,2346.4,3321.3,2710.2,0.61192,4.462,1.47,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:04:38,Data,35.262,34.337,60.25,7,44.312,2313.81,28.4,64.957,0.04,3.159,1.283,3222.09,0.918,97.2,28.9,1388,32.48,1933.3,2120.2,2352.4,3326.8,2710.2,0.61376,4.441,1.47,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:04:41,Data,35.437,34.351,60.34,7,44.267,2314.71,28.4,65.138,0.03,3.161,1.284,3226.61,0.932,97.2,28.9,1390,32.52,1936,2110.9,2346,3319.4,2710.2,0.61177,4.444,1.48,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:04:45,Data,35.424,34.337,60.25,7,44.312,2315.62,28.41,65.138,0.04,3.154,1.285,3226.61,0.945,97.2,29,1389,32.57,1936,2112.6,2351.7,3329.6,2710.2,0.6122,4.439,1.48,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:04:49,Data,35.255,34.337,60.25,7,44.177,2315.62,28.39,65.048,0.04,3.166,1.288,3226.61,0.925,97.2,28.9,1390,32.52,1936,2110.2,2340.4,3313.4,2710.2,0.61089,4.455,1.48,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:04:52,Data,35.167,34.337,60.34,7,44.312,2312.91,28.4,64.957,0.03,3.158,1.282,3235.65,0.763,97.2,28.9,1388,32.52,1941.4,2094.1,2338.6,3300.3,2710.2,0.61027,4.439,1.48,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:04:56,Data,35.1,34.337,60.159,7,44.267,2313.81,28.41,64.957,0.03,3.164,1.291,3240.18,0.709,97.2,29,1388,32.52,1944.1,2139.1,2346.9,3338,2710.2,0.6195,4.453,1.47,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:05:00,Data,35.275,34.168,60.25,6.99,44.177,2313.81,28.41,65.048,0.04,3.166,1.293,3240.18,0.972,97.2,29,1388,32.52,1944.1,2126.5,2338.6,3315.9,2710.2,0.61551,4.459,1.48,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:05:03,Data,35.485,34.344,60.159,7,44.312,2310.2,28.39,65.048,0.04,3.165,1.289,3226.61,1.026,97.2,28.9,1387,32.52,1936,2107.7,2337.7,3316,2710.2,0.6116,4.453,1.5,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:05:07,Data,35.167,34.337,60.204,7.01,44.222,2311.1,28.4,65.138,0.03,3.166,1.275,3222.09,0.878,97.2,28.7,1387,32.52,1933.3,2121.9,2348.9,3331.4,2710.2,0.6134,4.442,1.48,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:05:10,Data,35.255,34.31,60.204,7,44.177,2310.2,28.4,64.957,0.03,3.166,1.281,3226.61,0.945,97.2,28.8,1387,32.48,1936,2124.3,2346.6,3328.4,2710.2,0.61275,4.447,1.48,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:05:14,Data,35.262,34.337,60.204,6.99,44.312,2306.58,28.4,65.048,0.04,3.162,1.279,3226.61,0.905,97.2,28.8,1385,32.52,1936,2117,2335.1,3316.1,2710.2,0.61628,4.441,1.48,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:05:18,Data,35.255,34.344,60.295,7,44.267,2308.39,28.39,64.867,0.04,3.172,1.288,3222.09,0.905,97.2,28.9,1385,32.48,1933.3,2123.1,2351.6,3331.6,2710.2,0.61264,4.462,1.48,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:05:21,Data,35.255,34.337,60.25,7,44.222,2309.29,28.41,65.048,0.03,3.172,1.285,3199.48,0.918,97.2,28.8,1385,32.52,1919.7,2115.4,2337.6,3322.2,2710.2,0.61145,4.456,1.48,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:05:25,Data,35.032,34.553,60.295,7,44.312,2306.58,28.4,65.048,0.04,3.162,1.287,3213.04,0.884,97.2,28.9,1385,32.48,1927.8,2118.2,2353.3,3331.7,2710.2,0.61335,4.449,1.48,80,43,1.2,ON,ON,4.6,2.8,26,26
6/26/2025,6:05:29,Data,35.248,34.107,63.733,7,46.03,2308.39,28.41,65.048,0.03,3.164,1.299,3208.52,0.972,97.2,29.1,1384,32.52,1925.1,2172.1,2376.1,3378.4,2710.2,0.61774,4.463,1.51,80,44.5,2.8,ON,ON,4.6,2.8,26,26
6/26/2025,6:05:32,Data,34.796,33.642,68.437,6.99,48.561,2306.58,28.42,65.048,0.04,3.236,1.371,3226.61,1.148,97.2,29.7,1385,32.52,1936,2204.8,2435.7,3443.3,2710.2,0.61918,4.605,1.68,80,47.8,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:05:36,Data,34.594,33.196,73.367,7,51.091,2304.77,28.41,64.687,0.04,3.323,1.462,3222.09,1.127,97.2,30.6,1383,32.39,1933.3,2285.9,2466.4,3514.3,2710.2,0.62829,4.784,1.92,80,50.9,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:05:40,Data,34.506,32.967,78.026,6.99,53.622,2305.68,28.41,64.596,0.04,3.394,1.557,3226.61,1.431,97.2,31.4,1382,32.3,1936,2376.7,2552,3643.3,2710.2,0.62607,4.952,2.17,80,53.9,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:05:43,Data,34.276,32.548,82.504,6.99,56.198,2304.77,28.41,64.506,0.04,3.471,1.674,3222.09,1.607,97.2,32.5,1383,32.25,1933.3,2468.5,2618.8,3754.3,2710.2,0.63173,5.143,2.4,80,56.6,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:05:47,Data,34.08,32.318,86.575,7,58.322,2304.77,28.41,64.145,0.04,3.564,1.766,3222.09,1.614,97.2,33.1,1383,32.07,1933.3,2462.8,2666.9,3769.7,2710.2,0.63008,5.332,2.58,80,59,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:05:51,Data,33.527,31.799,90.601,6.99,60.672,2304.77,28.42,63.603,0.03,3.639,1.871,3226.61,1.715,97.2,34,1383,31.85,1936,2589.7,2747.1,3913.7,2710.2,0.63707,5.511,2.76,80,61.3,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:05:54,Data,33.237,31.555,94.355,6.99,62.616,2303.87,28.41,63.061,0.04,3.709,1.942,3222.09,1.661,97.3,34.4,1382,31.53,1933.3,2633,2810.4,3986.3,2710.2,0.63722,5.65,2.93,80,63.3,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:05:58,Data,32.98,31.333,97.928,6.99,64.83,2302.06,28.4,61.888,0.03,3.77,2.012,3231.13,1.647,97.3,34.8,1381,31.08,1938.7,2690.5,2876.7,4073,2710.2,0.64131,5.782,3.07,80,65.2,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:06:01,Data,32.838,31.11,101.185,6.99,66.728,2299.35,28.4,60.895,0.03,3.836,2.088,3226.61,1.951,97.3,35.3,1380,30.49,1936,2721.5,2909.4,4108.3,2710.2,0.6408,5.924,3.24,80,66.9,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:06:05,Data,32.501,30.651,104.397,6.99,68.446,2299.35,28.4,59.54,0.04,3.88,2.163,3226.61,2.262,97.4,35.8,1380,29.77,1936,2794.4,2982.2,4210.4,2710.2,0.64406,6.043,3.33,80,68.4,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:06:09,Data,32.264,30.361,107.291,6.99,70.66,2300.25,28.39,57.915,0.03,3.941,2.223,3235.65,2.187,97.5,36.1,1380,28.91,1941.4,2817.9,3004.6,4241.4,2710.2,0.64228,6.165,3.41,80,69.8,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:06:13,Data,32.622,30.185,111.091,6.99,73.462,2299.35,28.41,56.2,0.04,4.002,2.285,3253.74,2.343,97.6,36.3,1380,28.01,1952.2,2962.7,3101.1,4410.5,2710.2,0.64978,6.288,3.44,80,71.1,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:06:16,Data,31.799,29.726,114.257,6.99,76.626,2299.35,28.4,54.485,0.03,4.076,2.372,3276.35,2.282,97.6,36.8,1380,27.2,1965.8,2948.9,3118.8,4410.1,2710.2,0.64782,6.447,3.41,80,72.2,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:06:20,Data,31.664,29.199,118.645,6.99,81.236,2298.45,28.4,52.86,0.03,4.185,2.45,3294.44,2.633,97.7,36.9,1379,26.43,1976.7,2992.2,3144.9,4482.6,2710.2,0.65108,6.635,3.25,80,73.1,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:06:24,Data,30.934,28.058,123.123,6.99,86.794,2300.25,28.39,51.596,0.03,4.35,2.583,3317.05,2.511,97.8,37.2,1380,25.84,1990.2,2962.2,3209.2,4476.4,2710.2,0.64249,6.935,2.86,80,73.8,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:06:27,Data,29.328,25.824,131.129,6.98,99.584,2296.64,28.41,50.151,0.04,4.592,2.779,3330.62,3.328,97.8,37.7,1379,25.08,1998.4,3013.5,3191.9,4497,2710.2,0.65011,7.372,2.13,80,74.3,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:06:31,Data,28.544,24.379,139.949,6.99,112.419,2297.54,28.4,48.797,0.04,4.902,3.048,3371.32,3.875,97.9,38.3,1378,24.44,2022.8,3075.4,3210.1,4559.3,2710.2,0.65455,7.951,1.17,80,74.2,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:06:34,Data,28.517,24.278,140.492,6.98,114.679,2296.64,28.38,47.082,0.03,5.138,3.225,3434.63,4.031,98,38.6,1378,23.54,2060.8,2955.9,3153.6,4425.2,2710.2,0.64823,8.365,0.41,80,73.6,2.8,ON,ON,1.8,0,26,26
