Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,6:06:38,Data,28.733,24.777,138.773,6.98,113.82,2296.64,28.35,45.727,0.04,5.195,3.274,3497.94,3.612,98,38.7,1378,22.86,2098.8,2939,3097,4379.5,2710.2,0.65207,8.47,0,80,72.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:06:42,Data,28.801,25.338,136.783,6.98,112.871,2296.64,28.3,43.832,0.04,5.142,3.248,3574.82,3.517,98.1,38.7,1378,21.92,2144.9,2913.4,3066.6,4347.7,2710.2,0.64945,8.39,0,80,71.6,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:06:45,Data,28.875,25.81,135.019,6.98,111.967,2299.35,28.28,42.477,0.03,5.022,3.193,3656.22,3.693,98.2,38.9,1380,21.19,2193.7,2865.1,3022.8,4278.3,2710.2,0.64824,8.214,0,80,70.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:06:49,Data,29.328,26.33,134.16,6.99,112.238,2300.25,28.28,41.033,0.03,4.852,3.16,3724.05,3.119,98.2,39.4,1380,20.47,2234.4,2829.8,2991.4,4233.2,2710.2,0.64827,8.012,0,80,69.8,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:06:53,Data,30.003,26.728,135.381,6.99,115.221,2298.45,28.27,40.04,0.04,4.648,3.176,3796.41,3.031,98.3,40.6,1380,20.02,2277.8,2811,2976.8,4219.4,2710.3,0.64487,7.822,0,80,69,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:06:56,Data,30.86,27.984,136.602,6.98,118.204,2299.35,28.28,39.047,0.03,4.359,3.213,3846.15,2.795,98.3,42.4,1380,19.52,2307.7,2762.9,2921.4,4154,2710.3,0.64401,7.569,0,80,68.2,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:07:00,Data,31.238,28.835,141.08,6.99,126.972,2298.45,28.28,38.686,0.04,3.949,3.298,3909.46,2.667,98.3,45.5,1379,19.3,2345.7,2719,2864.6,4078.4,2710.3,0.6451,7.244,0,80,67.2,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:07:03,Data,32.595,30.88,146.372,6.99,134.88,2300.25,28.28,38.324,0.04,3.259,3.429,3963.73,1.661,98.3,51.3,1380,19.12,2378.2,2628.2,2831.4,3989,2710.3,0.63881,6.681,0,80,66.1,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:07:07,Data,33.662,32.035,146.463,6.99,138.134,2298.45,28.28,37.783,0.04,2.375,3.595,4004.43,1.614,98.4,60.2,1380,18.89,2402.7,2549.9,2760.9,3886.9,2710.3,0.63703,5.969,0,80,64.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:07:10,Data,34.479,32.852,143.568,6.99,136.01,2300.25,28.28,37.512,0.04,1.764,3.616,4045.13,1.276,98.4,67.2,1380,18.76,2427.1,2517.8,2706.5,3830.6,2710.3,0.63486,5.38,0,80,63,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:07:14,Data,34.796,33.729,139.633,7,132.892,2302.06,28.27,37.06,0.03,1.533,3.49,4081.31,1.148,98.4,69.5,1381,18.62,2448.8,2449.9,2648.9,3747.1,2710.3,0.63136,5.024,0,80,61.2,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:07:18,Data,34.972,33.871,135.245,7,128.915,2302.06,28.27,37.151,0.03,1.394,3.36,4099.4,1.148,98.4,70.7,1381,18.58,2459.6,2415.2,2610.1,3693.8,2710.3,0.6301,4.755,0,80,59.8,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:07:21,Data,35.14,34.107,131.627,6.99,125.661,2302.06,28.28,37.422,0.04,1.371,3.289,4144.62,1.134,98.4,70.6,1381,18.67,2486.8,2396,2573.5,3660.4,2710.3,0.63015,4.66,0,80,58.6,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:07:25,Data,35.593,34.168,128.822,7,122.995,2303.87,28.32,37.692,0.04,1.354,3.175,4207.93,1.262,98.4,70.1,1383,18.89,2524.8,2350.3,2528.9,3598.2,2710.3,0.62906,4.53,0,80,57.5,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:07:29,Data,35.525,34.391,126.561,7,121.006,2304.77,28.34,38.324,0.04,1.344,3.104,4316.47,0.925,98.3,69.8,1383,19.12,2589.9,2346.6,2543.3,3605,2710.3,0.62859,4.449,0,80,56.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:07:32,Data,35.458,34.567,124.706,7,119.243,2304.77,28.34,39.137,0.04,1.325,3.016,4397.87,0.911,98.3,69.5,1383,19.52,2638.7,2309.7,2529.7,3572.8,2710.3,0.62168,4.344,0,80,56.1,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:07:36,Data,35.498,34.567,123.259,6.99,118.023,2304.77,28.34,40.22,0.03,1.307,2.998,4524.49,0.81,98.3,69.6,1383,20.07,2714.7,2310.2,2508.1,3556.9,2710.3,0.6273,4.305,0,80,55.6,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:07:39,Data,35.282,34.56,121.721,7,116.215,2304.77,28.36,40.943,0.04,1.315,2.972,4623.98,0.709,98.2,69.3,1383,20.47,2774.4,2332.5,2528.1,3587.2,2710.3,0.62922,4.287,0,80,55.2,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:07:43,Data,35.37,34.56,119.73,6.99,113.911,2303.87,28.37,42.116,0.04,1.377,2.912,4759.64,1.019,98.2,67.9,1383,21.1,2855.8,2305.9,2497.8,3545.1,2710.3,0.6261,4.289,0,80,54.8,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:07:46,Data,35.154,34.31,117.831,7,111.289,2304.77,28.36,43.109,0.04,1.52,2.827,4845.57,1.019,98.1,65,1383,21.6,2907.3,2289.4,2498.1,3536.9,2710.3,0.62476,4.347,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:07:50,Data,35.14,34.276,117.695,6.99,111.199,2303.87,28.36,44.193,0.04,1.689,2.795,4981.23,1.134,98.1,62.3,1383,22.14,2988.7,2312.1,2499.6,3552.4,2710.3,0.62518,4.483,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:07:54,Data,35.134,33.993,116.655,6.99,109.798,2302.06,28.37,45.276,0.04,1.727,2.801,5103.33,1.161,98,61.9,1381,22.64,3062,2328.1,2510.4,3574.4,2710.3,0.62844,4.528,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:07:57,Data,35.026,33.871,116.609,7,109.617,2302.06,28.38,46.179,0.03,1.811,2.793,5229.96,1.148,98,60.7,1381,23.13,3138,2313.3,2492.2,3548,2710.3,0.62988,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:08:01,Data,34.911,33.864,116.021,7,108.759,2299.35,28.38,47.082,0.03,1.873,2.789,5293.27,1.134,98,59.8,1380,23.54,3176,2341.3,2505.5,3575.7,2710.3,0.63106,4.663,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:08:05,Data,35.026,33.696,116.021,6.99,108.759,2299.35,28.38,47.623,0.05,1.913,2.766,5315.88,1.154,97.9,59.1,1380,23.81,3189.5,2315.3,2495,3550.2,2710.3,0.62817,4.679,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:08:08,Data,34.823,33.871,115.886,7,108.713,2300.25,28.39,48.165,0.04,1.923,2.765,5365.62,1.107,97.9,59,1380,24.08,3219.4,2323.7,2518.8,3571.8,2710.3,0.62747,4.687,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:08:12,Data,35.08,33.885,116.021,6.99,108.804,2299.35,28.38,48.797,0.03,1.931,2.759,5374.67,1.114,97.9,58.8,1380,24.4,3224.8,1254.5,1898.2,2294,2710.3,0.54189,4.69,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:08:15,Data,34.796,33.864,115.84,7,108.713,2299.35,28.37,49.068,0.05,1.935,2.76,5397.28,1.04,97.9,58.8,1380,24.53,3238.4,1246.7,1886.7,2277.7,2710.3,0.54142,4.694,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:08:19,Data,34.823,33.871,115.84,6.99,108.623,2300.25,28.37,49.248,0.04,1.916,2.76,5410.84,1.107,97.9,59,1380,24.67,3246.5,1250.4,1884.7,2278.8,2710.3,0.53959,4.674,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:08:22,Data,34.945,33.871,115.931,7,108.623,2299.35,28.37,49.519,0.03,1.92,2.774,5447.02,1.256,97.8,59.1,1380,24.76,3268.2,1239,1893.4,2282,2710.3,0.5379,4.694,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:08:26,Data,35.012,33.871,115.931,7,108.668,2302.06,28.37,49.88,0.04,1.923,2.762,5415.37,1.154,97.8,59,1381,24.9,3249.2,1265.1,1886.4,2286.4,2710.3,0.54949,4.684,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:08:30,Data,34.796,33.844,115.886,6.99,108.623,2302.06,28.36,49.79,0.04,1.913,2.78,5451.54,0.979,97.8,59.2,1381,24.9,3270.9,1257.3,1904.3,2302.6,2710.3,0.54005,4.693,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:08:33,Data,35.1,33.871,115.886,7,108.623,2302.06,28.36,49.79,0.04,1.906,2.775,5410.84,1.046,97.8,59.3,1381,24.9,3246.5,1245.6,1888.6,2279.1,2710.3,0.54124,4.681,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:08:37,Data,34.85,33.858,115.84,7,108.623,2302.06,28.36,49.971,0.04,1.928,2.756,5397.28,0.986,97.8,58.8,1381,24.94,3238.4,1215.1,1876.3,2255.5,2710.3,0.53387,4.684,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:08:40,Data,34.857,33.648,115.84,6.99,108.668,2302.06,28.36,49.971,0.03,1.92,2.774,5401.8,1.134,97.8,59.1,1381,24.99,3241.1,1235.4,1905.3,2316.1,2710.3,0.54051,4.695,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:08:44,Data,34.823,33.642,115.886,7,108.623,2301.16,28.36,49.79,0.05,1.921,2.775,5370.14,1.046,97.8,59.1,1381,24.9,3222.1,1257.7,1879.2,2281.4,2710.3,0.54282,4.695,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:08:48,Data,34.81,33.844,115.84,6.99,108.578,2302.06,28.37,49.79,0.04,1.926,2.793,5320.4,1.154,97.8,59.2,1381,24.94,3192.2,1225.4,1891,2270.5,2710.3,0.53381,4.719,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:08:51,Data,35.14,33.925,115.886,6.99,108.668,2302.06,28.37,49.88,0.04,1.917,2.784,5315.88,1.114,97.8,59.2,1381,24.9,3189.5,1226.7,1886.3,2268,2710.3,0.53582,4.701,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:08:55,Data,34.999,33.696,115.705,7,108.578,2302.06,28.35,49.61,0.03,1.92,2.754,5302.31,1.154,97.8,58.9,1381,24.8,3181.4,1248.3,1905.9,2298,2710.3,0.53746,4.674,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:08:58,Data,34.864,33.702,115.84,6.99,108.623,2300.25,28.35,49.519,0.04,1.92,2.768,5275.18,0.945,97.8,59,1380,24.76,3165.1,1227.1,1884.5,2269.6,2710.3,0.53351,4.688,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:09:02,Data,34.85,33.669,115.795,6.99,108.623,2300.25,28.36,49.519,0.03,1.916,2.767,5279.7,1.114,97.8,59.1,1380,24.8,3167.8,1234.6,1915.1,2295.6,2710.3,0.53426,4.682,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:09:06,Data,34.769,33.844,115.795,6.99,108.533,2302.06,28.35,49.61,0.04,1.913,2.764,5279.7,1.154,97.8,59.1,1381,24.8,3167.8,1246.1,1918.7,2304.9,2710.3,0.53592,4.676,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:09:09,Data,34.803,33.871,115.795,6.99,108.623,2302.06,28.34,49.248,0.03,1.924,2.758,5275.18,1.127,97.9,58.9,1381,24.62,3165.1,1239,1907.6,2292.6,2710.3,0.53546,4.681,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:09:13,Data,34.999,33.817,115.75,6.99,108.578,2302.06,28.35,49.248,0.03,1.917,2.761,5279.7,1.175,97.9,59,1381,24.62,3167.8,1258,1893.1,2293.3,2710.3,0.54191,4.678,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:09:16,Data,35.113,33.756,115.84,7,108.713,2304.77,28.35,49.248,0.03,1.923,2.758,5288.74,1.364,97.9,58.9,1383,24.62,3173.2,1240.3,1903.4,2289.5,2710.3,0.53331,4.68,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:09:20,Data,35.026,33.669,115.886,6.99,108.623,2303.87,28.35,49.339,0.03,1.909,2.783,5306.83,1.269,97.9,59.3,1382,24.67,3184.1,1245.8,1887.7,2279.9,2710.3,0.53954,4.691,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:09:24,Data,34.789,33.817,115.795,6.99,108.533,2304.77,28.34,49.248,0.04,1.91,2.79,5315.88,1.208,97.9,59.3,1383,24.67,3189.5,1261.2,1887,2289.4,2710.3,0.5448,4.702,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:09:27,Data,35.242,33.675,115.795,6.99,108.668,2304.77,28.34,49.339,0.04,1.916,2.77,5302.31,0.884,97.9,59.1,1383,24.67,3181.4,1258.5,1885,2287.9,2710.3,0.54232,4.683,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:09:31,Data,34.911,33.696,115.931,6.99,108.759,2304.77,28.35,49.068,0.03,1.91,2.778,5302.31,1.067,97.9,59.3,1383,24.49,3181.4,1250,1908.7,2301.7,2710.3,0.53757,4.688,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:09:34,Data,34.796,33.642,115.976,6.99,108.849,2302.06,28.36,49.068,0.03,1.912,2.757,5324.92,1.154,97.9,59.1,1381,24.53,3195,1238.3,1903.6,2289.5,2710.3,0.53426,4.668,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:09:38,Data,35.012,33.986,116.021,6.99,108.849,2302.06,28.35,49.068,0.04,1.897,2.784,5306.83,1.154,97.9,59.5,1381,24.53,3184.1,1236.8,1923.3,2314.2,2710.3,0.5386,4.682,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:09:42,Data,34.904,33.871,116.202,6.99,109.165,2302.96,28.35,49.068,0.03,1.886,2.789,5343.01,0.979,97.9,59.7,1381,24.53,3205.8,1246.5,1901.7,2292.5,2710.3,0.53756,4.675,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:09:45,Data,35.019,33.898,116.745,6.99,109.888,2302.96,28.35,49.068,0.03,1.849,2.79,5356.58,1.094,97.9,60.2,1381,24.53,3213.9,1261.5,1916.9,2316,2710.3,0.53968,4.637,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:09:49,Data,35.019,33.885,116.745,6.99,109.888,2302.06,28.34,49.068,0.03,1.816,2.798,5356.58,1.168,97.9,60.6,1381,24.49,3213.9,1251.2,1909.4,2303,2710.3,0.53803,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:09:52,Data,34.823,33.844,116.836,6.99,110.024,2301.16,28.37,49.068,0.03,1.797,2.806,5343.01,1.04,97.9,61,1381,24.53,3205.8,1230.1,1907.1,2290.3,2710.3,0.53111,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:09:56,Data,34.796,33.871,116.926,6.99,110.069,2302.06,28.36,49.068,0.03,1.796,2.817,5311.36,1.127,97.9,61.1,1381,24.58,3186.8,1239.7,1924.2,2309.6,2710.3,0.53075,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:09:59,Data,35.134,33.878,116.836,6.99,110.16,2302.06,28.36,48.978,0.04,1.79,2.801,5329.44,1.188,97.9,61,1381,24.53,3197.7,1247.3,1921.7,2309.3,2710.3,0.53582,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:10:03,Data,35.228,33.932,116.926,6.99,110.16,2302.06,28.37,49.068,0.03,1.791,2.803,5306.83,1.094,97.9,61,1381,24.49,3184.1,1240.9,1908.1,2293.6,2710.3,0.53532,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:10:07,Data,34.85,33.871,116.971,6.99,110.205,2301.16,28.36,49.158,0.03,1.781,2.8,5333.97,0.932,97.9,61.1,1381,24.58,3200.4,1231.7,1906.5,2288.3,2710.3,0.53281,4.581,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:10:10,Data,34.911,33.871,116.971,6.99,110.16,2302.06,28.36,48.978,0.03,1.792,2.786,5343.01,0.952,97.9,60.9,1381,24.53,3205.8,1242.9,1927.6,2313.2,2710.3,0.53127,4.577,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:10:14,Data,35.12,33.871,117.016,6.99,110.205,2302.06,28.36,49.068,0.04,1.779,2.798,5379.19,0.992,97.9,61.1,1381,24.49,3227.5,1235.8,1924.5,2304.8,2710.3,0.53128,4.577,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:10:17,Data,35.012,34.08,117.016,6.99,110.25,2302.06,28.37,48.978,0.03,1.774,2.778,5356.58,1.141,97.9,61,1381,24.53,3213.9,1234,1924.5,2304.2,2710.3,0.53044,4.552,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:10:21,Data,34.823,34.04,117.062,6.99,110.34,2302.06,28.36,49.248,0.04,1.787,2.792,5388.23,0.938,97.9,61,1381,24.67,3232.9,1246.8,1903.1,2294,2710.3,0.53761,4.58,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:10:25,Data,35.032,34.087,117.062,6.99,110.431,2302.06,28.36,49.248,0.03,1.765,2.79,5392.76,1.08,97.9,61.3,1381,24.62,3235.7,1234.3,1886.8,2275.6,2710.4,0.5369,4.554,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:10:28,Data,34.911,33.871,117.107,6.99,110.385,2302.06,28.36,49.339,0.04,1.75,2.783,5401.8,0.938,97.9,61.4,1381,24.58,3241.1,1246.8,1917.5,2303.6,2710.4,0.53624,4.532,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:10:32,Data,35.026,33.871,117.107,6.99,110.476,2301.16,28.36,49.248,0.04,1.764,2.789,5410.84,1.04,97.9,61.3,1381,24.62,3246.5,1242.4,1901.8,2289.9,2710.4,0.53365,4.552,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:10:35,Data,35.026,34.047,117.152,6.99,110.476,2302.06,28.37,49.339,0.03,1.763,2.809,5397.28,1.033,97.9,61.4,1381,24.67,3238.4,1249,1909.2,2299.1,2710.4,0.53755,4.572,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:10:39,Data,35.026,33.871,117.062,6.99,110.431,2302.96,28.36,49.339,0.04,1.759,2.802,5419.89,1.154,97.9,61.4,1381,24.67,3251.9,1232.4,1909.5,2292.7,2710.4,0.53095,4.561,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:10:42,Data,35.026,33.871,117.062,6.99,110.385,2302.06,28.37,49.248,0.05,1.765,2.798,5428.93,0.952,97.9,61.3,1381,24.67,3257.4,1235.8,1935.1,2313.2,2710.4,0.52948,4.564,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:10:46,Data,35.026,33.871,117.107,6.99,110.385,2302.96,28.36,49.519,0.04,1.756,2.797,5428.93,0.952,97.9,61.4,1381,24.76,3257.4,1217.2,1930.3,2301.7,2710.4,0.52389,4.553,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:10:50,Data,35.026,33.993,117.152,6.99,110.476,2301.16,28.37,49.61,0.04,1.764,2.79,5451.54,1.148,97.8,61.3,1381,24.8,3270.9,1253.7,1938.5,2327.2,2710.4,0.53253,4.555,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:10:53,Data,34.796,33.871,117.197,6.99,110.431,2302.96,28.36,49.61,0.04,1.763,2.798,5465.11,1.141,97.8,61.4,1382,24.76,3279.1,1225.5,1947.6,2317.5,2710.4,0.52456,4.559,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:10:57,Data,35.026,33.871,117.152,6.99,110.431,2299.35,28.37,49.61,0.03,1.764,2.812,5469.63,1.04,97.8,61.5,1380,24.8,3281.8,1239,1913.7,2290.5,2710.4,0.52974,4.576,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:11:00,Data,35.032,33.871,117.107,6.99,110.431,2299.35,28.37,49.519,0.03,1.765,2.805,5469.63,1.033,97.8,61.4,1380,24.76,3281.8,1256,1919.9,2309.7,2710.4,0.5377,4.57,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:11:04,Data,34.803,33.783,117.152,6.99,110.476,2298.45,28.36,49.7,0.04,1.775,2.794,5483.2,1.215,97.8,61.1,1379,24.8,3289.9,1243.8,1893,2284.9,2710.4,0.53793,4.57,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:11:08,Data,35.242,33.878,117.197,6.99,110.476,2300.25,28.36,49.519,0.03,1.759,2.797,5496.77,1.181,97.8,61.4,1381,24.76,3298.1,1255.1,1900.9,2295.8,2710.4,0.54121,4.556,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:11:11,Data,35.026,33.878,117.197,6.99,110.476,2302.06,28.36,49.88,0.04,1.756,2.811,5478.68,1.141,97.8,61.5,1381,24.9,3287.2,1240.3,1915.6,2299.8,2710.4,0.53458,4.567,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:11:15,Data,35.019,33.986,117.152,6.99,110.476,2302.96,28.36,49.88,0.03,1.76,2.803,5478.68,1.04,97.8,61.4,1381,24.9,3287.2,1235.9,1919.1,2302.4,2710.4,0.53053,4.563,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:11:18,Data,35.032,33.871,117.107,6.99,110.476,2302.06,28.37,49.79,0.03,1.764,2.81,5469.63,0.952,97.8,61.4,1381,24.9,3281.8,1247.5,1917.2,2304.6,2710.4,0.53623,4.574,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:11:22,Data,35.134,34.107,117.243,6.99,110.34,2302.06,28.36,49.79,0.04,1.764,2.798,5483.2,1.134,97.8,61.3,1381,24.9,3289.9,1240.8,1892,2279.1,2710.4,0.53876,4.561,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:11:25,Data,34.999,33.871,117.062,6.99,110.385,2302.06,28.37,49.79,0.04,1.758,2.776,5483.2,1.148,97.8,61.2,1381,24.85,3289.9,1260.6,1919.6,2312,2710.4,0.54094,4.533,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:11:29,Data,34.803,33.871,117.197,6.99,110.476,2302.06,28.37,49.88,0.04,1.748,2.781,5474.16,1.1,97.8,61.4,1381,24.9,3284.5,1274.1,1936.7,2336.6,2710.4,0.53935,4.529,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:11:33,Data,34.918,34.094,117.197,6.99,110.385,2302.06,28.37,49.971,0.04,1.755,2.791,5510.33,1.033,97.8,61.4,1381,24.94,3306.2,1269.4,1925.2,2323.3,2710.4,0.5412,4.546,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:11:36,Data,34.83,33.993,117.107,6.99,110.476,2302.06,28.37,49.88,0.04,1.773,2.801,5510.33,0.938,97.8,61.2,1381,24.94,3306.2,1241.8,1906,2294.3,2710.4,0.53462,4.574,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:11:40,Data,34.803,33.871,117.107,6.99,110.385,2302.06,28.36,49.79,0.04,1.763,2.788,5505.81,0.925,97.8,61.3,1381,24.94,3303.5,1264.4,1929.6,2326.4,2710.4,0.53764,4.55,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:11:43,Data,34.796,33.871,117.107,6.99,110.385,2302.06,28.36,49.88,0.03,1.764,2.798,5510.33,0.925,97.8,61.3,1381,24.94,3306.2,1272.8,1927.6,2328.1,2710.4,0.54161,4.562,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:11:47,Data,34.722,33.851,117.152,6.99,110.476,2301.16,28.37,49.79,0.03,1.753,2.796,5496.77,0.905,97.8,61.5,1381,24.9,3298.1,1246.7,1931.8,2320.1,2710.4,0.53143,4.549,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:11:50,Data,34.796,33.858,117.062,6.99,110.34,2302.06,28.36,49.7,0.04,1.753,2.793,5505.81,1.033,97.8,61.5,1381,24.9,3303.5,1280.9,1921.2,2332.9,2710.4,0.54283,4.547,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:11:54,Data,35.012,33.756,117.152,6.99,110.431,2301.16,28.36,49.79,0.03,1.753,2.791,5510.33,1.154,97.8,61.4,1382,24.9,3306.2,1259,1928.3,2323.8,2710.4,0.53651,4.546,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:11:57,Data,34.999,33.878,117.107,6.99,110.385,2302.96,28.35,49.79,0.04,1.762,2.789,5510.33,1.181,97.8,61.3,1382,24.94,3306.2,1246.3,1937.3,2325.1,2710.4,0.53093,4.551,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:12:01,Data,35.012,33.871,117.062,6.99,110.385,2302.06,28.34,49.88,0.04,1.77,2.783,5510.33,0.932,97.8,61.1,1381,24.94,3306.2,1270.4,1920.7,2320.5,2710.4,0.54283,4.553,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:12:05,Data,34.911,33.824,117.107,6.99,110.385,2302.06,28.34,49.88,0.04,1.769,2.8,5519.38,0.986,97.8,61.3,1381,24.94,3311.6,1270.9,1931.3,2332.1,2710.4,0.53972,4.568,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:12:08,Data,34.972,33.871,117.152,6.99,110.476,2299.35,28.36,49.88,0.04,1.744,2.829,5514.86,1.148,97.8,61.9,1380,24.9,3308.9,1255.5,1908.7,2301.2,2710.4,0.54078,4.573,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:12:12,Data,34.911,34.08,117.243,6.99,110.431,2299.35,28.35,49.79,0.03,1.748,2.795,5537.47,0.965,97.8,61.5,1380,24.9,3322.5,1256.8,1921.5,2317.3,2710.4,0.53796,4.543,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:12:16,Data,34.803,33.864,117.107,6.99,110.385,2299.35,28.35,49.79,0.03,1.761,2.775,5551.03,0.952,97.8,61.2,1380,24.94,3330.6,1268.2,1922.2,2325.1,2710.4,0.53913,4.537,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:12:19,Data,34.972,33.878,117.107,6.99,110.385,2298.45,28.36,49.971,0.04,1.763,2.786,5564.6,1.114,97.8,61.3,1379,24.94,3338.8,2612.9,3015.8,4102.7,2710.4,0.59713,4.548,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:12:23,Data,34.803,33.858,117.062,6.99,110.34,2300.25,28.35,49.79,0.04,1.767,2.779,5560.08,0.938,97.8,61.1,1380,24.9,3336,2345.6,2569.9,3642.3,2710.4,0.61857,4.545,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:12:26,Data,34.823,33.844,117.062,6.99,110.385,2299.35,28.35,49.88,0.03,1.766,2.777,5560.08,0.783,97.8,61.1,1379,24.94,3336,2347.6,2577,3644,2710.4,0.619,4.543,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:12:30,Data,34.803,34.074,117.152,6.99,110.431,2299.35,28.37,49.79,0.04,1.764,2.795,5560.08,0.837,97.8,61.3,1380,24.9,3336,2268.3,2528.8,3547.3,2710.4,0.61723,4.558,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:12:33,Data,35.188,33.878,117.062,6.99,110.385,2299.35,28.36,49.88,0.04,1.752,2.784,5546.51,1.06,97.8,61.4,1380,24.94,3327.9,2264.5,2547.5,3560.1,2710.4,0.61283,4.537,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:12:37,Data,34.688,33.864,117.107,6.99,110.385,2299.35,28.36,49.88,0.04,1.768,2.783,5551.03,0.898,97.8,61.1,1380,24.9,3330.6,2262.4,2555.6,3563.7,2710.4,0.61437,4.552,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:12:41,Data,34.796,33.763,117.062,6.99,110.34,2300.25,28.36,49.79,0.03,1.774,2.788,5551.03,1.127,97.8,61.1,1380,24.9,3330.6,2269.8,2549.3,3566.8,2710.4,0.61491,4.562,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:12:44,Data,34.884,33.858,117.016,6.99,110.34,2296.64,28.36,49.79,0.04,1.764,2.786,5546.51,0.945,97.8,61.2,1379,24.94,3327.9,2288.5,2585.1,3595.8,2710.4,0.61429,4.549,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:12:48,Data,35.019,33.783,117.152,6.99,110.385,2299.35,28.36,49.79,0.04,1.752,2.771,5555.56,1.154,97.8,61.3,1380,24.9,3333.3,2263.4,2554.7,3565.6,2710.4,0.6129,4.523,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:12:51,Data,35.026,33.871,117.107,6.99,110.385,2302.06,28.37,49.79,0.04,1.753,2.779,5551.03,0.979,97.8,61.3,1381,24.9,3330.6,2259.3,2559.9,3567.1,2710.4,0.61272,4.531,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:12:55,Data,34.803,33.871,117.107,7,110.385,2301.16,28.36,49.79,0.04,1.759,2.799,5569.12,0.932,97.8,61.4,1381,24.9,3341.5,2277.9,2553.4,3571.6,2710.4,0.61451,4.558,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:12:59,Data,35.026,33.871,117.062,6.99,110.385,2302.96,28.35,49.79,0.03,1.756,2.801,5564.6,1.04,97.8,61.5,1381,24.9,3338.8,2316.7,2570.6,3608.9,2710.4,0.61964,4.557,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:13:02,Data,34.857,33.871,117.107,6.99,110.34,2302.06,28.35,50.151,0.04,1.765,2.808,5564.6,0.729,97.8,61.4,1381,25.08,3338.8,2320.1,2564.8,3616.6,2710.4,0.61415,4.573,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:13:06,Data,34.803,33.844,117.107,6.99,110.34,2302.96,28.34,50.061,0.04,1.769,2.797,5555.56,0.979,97.8,61.3,1381,25.03,3333.3,2313.7,2572.6,3613.6,2710.4,0.61861,4.566,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:13:09,Data,34.796,33.817,117.016,6.99,110.295,2302.06,28.34,50.151,0.04,1.76,2.798,5555.56,1.154,97.8,61.4,1381,25.08,3333.3,2329.8,2561.9,3618.3,2710.4,0.62077,4.558,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:13:13,Data,34.999,33.756,117.016,6.99,110.34,2302.96,28.34,50.061,0.04,1.751,2.792,5555.56,1.148,97.8,61.5,1381,25.03,3333.3,2306.6,2570.5,3602.4,2710.4,0.61777,4.543,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:13:16,Data,34.924,33.675,117.016,6.99,110.385,2301.16,28.34,50.151,0.03,1.752,2.779,5551.03,0.999,97.8,61.3,1380,25.03,3330.6,2335.7,2572.4,3625.4,2710.4,0.62132,4.53,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:13:20,Data,34.85,33.77,117.107,6.99,110.34,2301.16,28.33,50.061,0.04,1.764,2.794,5564.6,1.026,97.8,61.3,1381,25.03,3338.8,2311.1,2567.2,3611.1,2710.4,0.61941,4.558,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:13:24,Data,34.803,33.844,117.016,6.99,110.295,2304.77,28.34,50.151,0.04,1.764,2.783,5546.51,0.972,97.8,61.2,1383,25.08,3327.9,2315.7,2565.3,3610.8,2710.4,0.61782,4.546,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:13:27,Data,34.796,33.858,117.062,6.99,110.34,2305.68,28.35,50.061,0.03,1.759,2.789,5564.6,0.938,97.8,61.3,1383,24.99,3338.8,2309.8,2558.9,3606.1,2710.4,0.62116,4.548,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:13:31,Data,34.999,33.655,117.016,6.99,110.295,2304.77,28.34,50.151,0.03,1.751,2.801,5551.03,1.168,97.8,61.5,1383,25.08,3330.6,2324.3,2572.5,3619.4,2710.4,0.61926,4.552,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:13:34,Data,34.796,33.75,117.016,6.99,110.25,2304.77,28.34,49.88,0.04,1.745,2.789,5546.51,1.215,97.8,61.5,1383,24.9,3327.9,2308.6,2535,3583.7,2710.4,0.61943,4.534,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:13:38,Data,35.107,33.831,117.152,6.99,110.295,2304.77,28.34,49.79,0.03,1.752,2.789,5537.47,1.053,97.8,61.4,1383,24.9,3322.5,2294.1,2542.3,3578.8,2710.4,0.61862,4.541,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:13:42,Data,34.796,33.871,116.926,6.99,110.25,2304.77,28.34,49.88,0.04,1.764,2.791,5537.47,1.04,97.8,61.3,1383,24.94,3322.5,2316.5,2560.4,3610.8,2710.4,0.61737,4.556,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:13:45,Data,34.823,33.824,117.016,6.99,110.295,2304.77,28.34,49.88,0.04,1.769,2.81,5537.47,1.141,97.8,61.4,1382,24.9,3322.5,2314.9,2556.6,3601.2,2710.4,0.61951,4.58,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:13:49,Data,34.641,33.858,117.062,6.99,110.25,2303.87,28.34,49.88,0.05,1.757,2.809,5569.12,0.77,97.8,61.5,1382,24.94,3341.5,2313.8,2569.1,3608.9,2710.4,0.61813,4.567,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:13:52,Data,34.911,33.871,117.016,6.99,110.34,2304.77,28.35,49.79,0.03,1.758,2.808,5569.12,1.141,97.8,61.5,1383,24.9,3341.5,2316.1,2542.4,3593.3,2710.5,0.62022,4.565,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:13:56,Data,34.843,33.743,116.971,7,110.295,2308.39,28.35,49.88,0.04,1.761,2.79,5564.6,0.992,97.8,61.3,1384,24.94,3338.8,2328,2566.6,3629.7,2710.5,0.61819,4.551,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:14:00,Data,34.823,33.871,117.107,6.99,110.295,2303.87,28.34,49.88,0.03,1.763,2.788,5578.17,0.938,97.8,61.3,1383,24.9,3346.9,2308.4,2539.4,3586.3,2710.5,0.61934,4.55,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:14:03,Data,34.425,33.412,116.745,6.99,110.024,2304.77,28.33,49.79,0.04,1.766,2.782,5551.03,0.945,97.8,61.2,1383,24.94,3330.6,2305.7,2546.1,3591.3,2710.5,0.6172,4.549,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:14:07,Data,34.337,33.297,116.7,6.99,109.934,2304.77,28.34,49.79,0.04,1.768,2.776,5551.03,0.925,97.8,61.1,1383,24.94,3330.6,2317.4,2565.2,3610.3,2710.5,0.61733,4.543,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:14:10,Data,34.337,33.297,116.79,6.99,109.888,2305.68,28.34,49.79,0.03,1.764,2.76,5546.51,1.148,97.8,61,1383,24.94,3327.9,2297.5,2544.6,3590.5,2710.5,0.61568,4.524,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:14:14,Data,34.681,33.642,116.79,6.99,110.114,2304.77,28.34,49.88,0.04,1.766,2.781,5569.12,1.141,97.8,61.2,1382,24.94,3341.5,2308.3,2567.9,3607.8,2710.5,0.62182,4.548,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:14:18,Data,34.567,33.615,116.79,6.99,110.069,2305.68,28.37,49.79,0.04,1.765,2.803,5564.6,0.979,97.8,61.4,1383,24.9,3338.8,2288.5,2535.1,3570.2,2710.5,0.61632,4.567,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:14:21,Data,34.783,33.648,116.971,6.99,110.205,2304.77,28.36,49.79,0.04,1.763,2.812,5551.03,1.019,97.8,61.5,1383,24.9,3330.6,2328,2572.1,3626.4,2710.5,0.61892,4.574,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:14:25,Data,34.769,33.898,117.062,6.99,110.25,2304.77,28.38,49.7,0.04,1.77,2.793,5560.08,1.013,97.8,61.2,1383,24.9,3336,2324.8,2539.7,3591.6,2710.5,0.62248,4.562,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:14:28,Data,34.573,33.844,116.926,6.99,110.205,2304.77,28.38,49.88,0.03,1.763,2.779,5569.12,1.04,97.8,61.2,1383,24.99,3341.5,2305.5,2527.7,3575.5,2710.5,0.6215,4.542,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:14:32,Data,35.026,33.871,117.062,6.99,110.34,2304.77,28.38,49.88,0.04,1.757,2.781,5587.21,1.154,97.8,61.3,1383,24.94,3352.3,2327.7,2549.9,3607.8,2710.5,0.62257,4.539,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:14:35,Data,34.918,33.871,117.016,6.99,110.295,2305.68,28.38,49.88,0.04,1.766,2.791,5578.17,0.938,97.8,61.2,1383,24.94,3346.9,2310,2541.5,3588.5,2710.5,0.61983,4.558,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:14:39,Data,35.012,33.871,117.016,6.99,110.25,2304.77,28.37,49.88,0.03,1.764,2.798,5578.17,0.952,97.8,61.3,1382,24.9,3346.9,2323.9,2528.5,3588,2710.5,0.62586,4.561,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:14:43,Data,34.803,33.993,116.971,6.99,110.25,2306.58,28.39,49.7,0.04,1.76,2.793,5569.12,0.925,97.8,61.3,1385,24.9,3341.5,2305.7,2540.2,3586.3,2710.5,0.61978,4.553,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:14:46,Data,34.823,33.648,117.016,6.99,110.295,2306.58,28.38,49.88,0.03,1.758,2.781,5564.6,1.04,97.8,61.3,1384,24.94,3338.8,2324.2,2546.3,3601.1,2710.5,0.62337,4.539,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:14:50,Data,34.803,34.074,117.016,6.99,110.25,2308.39,28.38,49.79,0.04,1.756,2.79,5564.6,1.04,97.8,61.4,1384,24.85,3338.8,2316,2567.8,3610.5,2710.5,0.61854,4.546,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:14:53,Data,34.999,33.871,117.016,6.99,110.25,2308.39,28.38,49.88,0.04,1.765,2.783,5591.73,1.148,97.8,61.2,1385,24.94,3355,2309.9,2535.3,3580.4,2710.5,0.62392,4.549,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:14:57,Data,34.796,33.871,116.926,6.99,110.205,2308.39,28.39,49.79,0.04,1.756,2.794,5578.17,0.925,97.8,61.4,1385,24.9,3346.9,2324.3,2522.2,3581.9,2710.5,0.62586,4.55,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:15:01,Data,34.823,33.871,116.926,6.99,110.205,2308.39,28.38,49.79,0.04,1.755,2.783,5578.17,0.932,97.8,61.3,1385,24.94,3346.9,2342.3,2545.6,3616.5,2710.5,0.62436,4.539,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:15:04,Data,34.803,33.871,117.016,6.99,110.205,2308.39,28.38,49.79,0.04,1.767,2.79,5560.08,1.04,97.8,61.2,1385,24.9,3336,2310.6,2538.5,3583.8,2710.5,0.61876,4.557,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:15:08,Data,34.641,33.648,116.926,6.99,110.114,2304.77,28.38,49.79,0.03,1.762,2.784,5573.64,0.952,97.8,61.2,1383,24.9,3344.2,2309.8,2539.2,3583.6,2710.5,0.62178,4.546,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:15:11,Data,34.58,33.669,116.79,6.99,109.934,2302.96,28.38,49.88,0.03,1.77,2.778,5564.6,0.932,97.8,61.1,1382,24.9,3338.8,2302.5,2527.6,3572.7,2710.5,0.61982,4.548,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:15:15,Data,35.113,33.979,116.881,6.99,109.888,2302.06,28.38,49.88,0.03,1.792,2.785,5569.12,1.256,97.8,60.9,1381,24.99,3341.5,2325.5,2551,3601.7,2710.5,0.62284,4.577,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:15:19,Data,34.688,33.635,116.338,6.99,109.436,2299.35,28.38,49.79,0.04,1.796,2.788,5578.17,1.168,97.8,60.8,1380,24.94,3346.9,2333.7,2526,3593.9,2710.5,0.62694,4.585,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:15:22,Data,34.796,33.756,116.338,6.99,109.346,2300.25,28.38,49.79,0.04,1.82,2.765,5551.03,1.154,97.8,60.3,1380,24.9,3330.6,2320.8,2549.6,3593,2710.5,0.6229,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:15:26,Data,34.789,33.986,116.383,6.99,109.391,2299.35,28.38,49.79,0.03,1.826,2.782,5555.56,1.107,97.8,60.4,1380,24.94,3333.3,2331.3,2544.8,3603,2710.5,0.62289,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:15:29,Data,34.796,33.642,116.383,6.99,109.391,2299.35,28.38,49.88,0.04,1.835,2.796,5537.47,0.952,97.8,60.4,1380,24.94,3322.5,2309,2539.4,3584.2,2710.5,0.61901,4.631,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:15:33,Data,34.816,33.642,116.293,6.99,109.346,2302.06,28.37,49.88,0.04,1.84,2.785,5551.03,0.986,97.8,60.2,1381,24.94,3330.6,2313.9,2543.2,3589.7,2710.5,0.62112,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:15:37,Data,34.681,33.642,116.338,6.99,109.256,2302.96,28.38,49.88,0.04,1.831,2.764,5555.56,0.952,97.8,60.2,1381,24.94,3333.3,2323.4,2537.2,3589.6,2710.5,0.62409,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:15:40,Data,34.965,33.756,116.519,6.99,109.346,2302.06,28.37,49.519,0.04,1.821,2.764,5541.99,1.141,97.8,60.3,1381,24.76,3325.2,2334.7,2556.2,3617.2,2710.5,0.62217,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:15:44,Data,34.621,33.642,116.338,6.99,109.301,2302.06,28.36,49.519,0.03,1.821,2.772,5546.51,0.932,97.8,60.4,1381,24.8,3327.9,2328.3,2540.9,3598.2,2710.5,0.62307,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:15:47,Data,34.992,33.871,116.248,6.99,109.301,2302.06,28.37,49.61,0.03,1.837,2.779,5519.38,1.154,97.8,60.2,1381,24.71,3311.6,2313.1,2544.2,3592.1,2710.5,0.62071,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:15:51,Data,34.796,33.642,116.338,6.99,109.256,2299.35,28.37,49.61,0.04,1.848,2.796,5510.33,1.269,97.8,60.2,1379,24.8,3306.2,2327.6,2527.7,3584.2,2710.5,0.62707,4.643,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:15:54,Data,34.796,33.642,116.338,7,109.391,2299.35,28.36,49.519,0.04,1.844,2.813,5496.77,1.154,97.8,60.4,1380,24.71,3298.1,2320.9,2558.8,3605.4,2710.5,0.6234,4.657,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:15:58,Data,34.789,33.642,116.383,6.99,109.301,2299.35,28.36,49.519,0.03,1.862,2.784,5505.81,1.154,97.8,59.9,1380,24.8,3303.5,2326.6,2537.9,3594.7,2710.5,0.62464,4.645,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:16:02,Data,34.823,33.871,116.383,6.99,109.346,2299.35,28.36,49.61,0.04,1.856,2.788,5496.77,0.938,97.8,60,1380,24.8,3298.1,2341.7,2522,3597.5,2710.5,0.62535,4.643,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:16:05,Data,34.587,33.642,116.293,6.99,109.301,2299.35,28.36,49.519,0.03,1.837,2.782,5483.2,0.932,97.8,60.2,1380,24.8,3289.9,2320,2556.6,3599.9,2710.5,0.62301,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:16:09,Data,34.85,33.642,116.248,6.99,109.301,2300.25,28.37,49.339,0.03,1.845,2.784,5465.11,0.992,97.9,60.2,1380,24.67,3279.1,2341.5,2541,3600.3,2710.5,0.62305,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:16:12,Data,34.965,33.898,116.383,6.99,109.346,2296.64,28.36,49.339,0.03,1.852,2.794,5469.63,1.195,97.9,60.1,1378,24.67,3281.8,2313.2,2543.2,3596.1,2710.5,0.61996,4.647,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:16:16,Data,34.756,33.642,116.202,6.99,109.301,2296.64,28.37,49.339,0.04,1.847,2.788,5483.2,1.134,97.9,60.2,1378,24.67,3289.9,2321.9,2532.6,3587.3,2710.5,0.62308,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:16:20,Data,34.573,33.642,116.248,6.99,109.256,2297.54,28.37,49.248,0.04,1.842,2.773,5487.72,1.1,97.9,60.1,1379,24.62,3292.6,2332.9,2524.9,3592.7,2710.5,0.62699,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:16:23,Data,34.627,33.642,116.338,6.99,109.256,2297.54,28.36,49.339,0.04,1.838,2.78,5478.68,1.114,97.9,60.2,1378,24.62,3287.2,2319.8,2559.4,3606.9,2710.5,0.61968,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:16:27,Data,34.627,33.642,116.202,6.99,109.256,2297.54,28.37,49.248,0.03,1.833,2.783,5487.72,1.053,97.9,60.3,1378,24.67,3292.6,2303.6,2527.2,3578.6,2710.6,0.62543,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:16:30,Data,34.573,33.642,116.248,6.99,109.256,2296.64,28.36,49.339,0.04,1.83,2.775,5478.68,1.127,97.9,60.3,1378,24.67,3287.2,2320,2536.1,3590.9,2710.6,0.6235,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:16:34,Data,34.911,33.871,116.383,6.99,109.391,2296.64,28.36,49.068,0.04,1.826,2.772,5496.77,1.134,97.9,60.3,1378,24.49,3298.1,2304.7,2532.5,3572.5,2710.6,0.62266,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:16:37,Data,35.1,33.655,116.383,6.99,109.346,2296.64,28.36,48.978,0.05,1.831,2.789,5487.72,1.222,97.9,60.4,1379,24.53,3292.6,2308.8,2528.5,3578.6,2710.6,0.6232,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:16:41,Data,34.897,33.642,116.202,6.99,109.256,2296.64,28.37,49.068,0.03,1.837,2.805,5496.77,1.195,97.9,60.4,1379,24.53,3298.1,2310.6,2534,3580.7,2710.6,0.62146,4.64,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:16:45,Data,34.999,33.864,116.338,6.99,109.301,2296.64,28.35,49.068,0.03,1.839,2.796,5478.68,1.08,97.9,60.3,1379,24.53,3287.2,2320.1,2514.6,3573.9,2710.6,0.62575,4.635,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:16:48,Data,34.911,33.669,116.383,6.99,109.301,2296.64,28.36,49.068,0.04,1.834,2.789,5483.2,1.235,97.9,60.3,1379,24.49,3289.9,2301,2539.4,3581.7,2710.6,0.61909,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:16:52,Data,34.796,33.844,116.293,7,109.256,2297.54,28.37,49.068,0.04,1.839,2.776,5487.72,0.952,97.9,60.2,1379,24.49,3292.6,2322.4,2551.3,3596.2,2710.6,0.62409,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:16:55,Data,34.803,33.648,116.338,6.99,109.391,2295.73,28.37,49.068,0.03,1.84,2.791,5483.2,1.148,97.9,60.3,1377,24.53,3289.9,2302.7,2547.3,3587.3,2710.6,0.61866,4.632,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:16:59,Data,34.796,33.756,116.338,6.99,109.301,2295.73,28.36,49.068,0.04,1.837,2.79,5469.63,1.154,97.9,60.3,1378,24.53,3281.8,2322,2542.8,3592,2710.6,0.62459,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:17:03,Data,34.992,33.669,116.338,6.99,109.346,2297.54,28.37,49.068,0.04,1.853,2.786,5483.2,1.154,97.9,60.1,1378,24.49,3289.9,2313.1,2539.4,3588.6,2710.6,0.62052,4.639,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:17:06,Data,34.573,33.756,116.293,6.99,109.301,2296.64,28.36,49.068,0.03,1.839,2.786,5474.16,1.046,97.9,60.2,1379,24.53,3284.5,2314.4,2542.4,3594.7,2710.6,0.61979,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:17:10,Data,34.796,33.655,116.338,7,109.346,2296.64,28.36,48.978,0.03,1.84,2.785,5478.68,1.1,97.9,60.2,1379,24.53,3287.2,2318.6,2549.7,3597.6,2710.6,0.62136,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:17:13,Data,34.81,33.642,116.609,6.99,109.301,2296.64,28.37,49.068,0.04,1.844,2.784,5483.2,1.161,97.9,60.2,1378,24.49,3289.9,2317.3,2543.6,3591.6,2710.6,0.62288,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:17:17,Data,34.803,33.756,116.293,6.99,109.301,2296.64,28.36,48.978,0.03,1.84,2.79,5460.59,1.154,97.9,60.3,1379,24.49,3276.4,2321,2521.9,3583.1,2710.6,0.62252,4.631,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:17:21,Data,35.012,34.08,116.474,6.99,109.301,2296.64,28.37,49.068,0.04,1.834,2.788,5460.59,0.945,97.9,60.3,1378,24.53,3276.4,2313,2556.8,3604.1,2710.6,0.61834,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:17:24,Data,34.796,33.642,116.293,6.99,109.21,2296.64,28.36,48.978,0.04,1.831,2.778,5460.59,1.154,97.9,60.3,1379,24.53,3276.4,2343.2,2554.2,3617.6,2710.6,0.62471,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:17:28,Data,35.019,33.871,116.383,6.99,109.301,2296.64,28.36,49.068,0.04,1.815,2.771,5469.63,1.154,97.9,60.4,1378,24.53,3281.8,2329.9,2545.5,3593.7,2710.6,0.62523,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:17:31,Data,34.911,33.824,116.474,6.99,109.391,2297.54,28.36,49.068,0.04,1.837,2.783,5465.11,0.986,97.9,60.2,1379,24.53,3279.1,2318.2,2527.6,3580.3,2710.6,0.62333,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:17:35,Data,34.81,33.669,116.338,6.99,109.301,2293.93,28.36,48.797,0.04,1.829,2.791,5456.07,1.127,97.9,60.4,1376,24.4,3273.6,2332.4,2559.8,3608.1,2710.6,0.62397,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:17:39,Data,35.012,33.648,116.293,6.99,109.301,2296.64,28.36,48.797,0.04,1.831,2.791,5442.5,1.202,97.9,60.4,1377,24.35,3265.5,2332.4,2553.8,3604.9,2710.6,0.6235,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:17:42,Data,34.924,33.696,116.474,6.99,109.346,2296.64,28.36,48.797,0.03,1.834,2.791,5460.59,1.256,97.9,60.3,1378,24.35,3276.4,2316.3,2569.8,3613.1,2710.6,0.62224,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:17:46,Data,35.005,33.655,116.293,6.99,109.346,2296.64,28.36,48.797,0.04,1.838,2.789,5447.02,1.148,97.9,60.3,1379,24.4,3268.2,2342.8,2549.2,3609.7,2710.6,0.62785,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:17:49,Data,34.796,33.851,116.383,6.99,109.301,2296.64,28.37,48.707,0.03,1.844,2.776,5442.5,0.945,97.9,60.1,1379,24.35,3265.5,2334.9,2547.2,3603.1,2710.6,0.62476,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:17:53,Data,34.789,33.534,116.338,6.99,109.301,2297.54,28.36,48.797,0.04,1.846,2.78,5447.02,1.242,97.9,60.1,1378,24.35,3268.2,2332.5,2549.7,3590.7,2710.6,0.6236,4.626,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:17:57,Data,34.999,33.669,116.383,7,109.301,2295.73,28.37,48.707,0.04,1.831,2.789,5456.07,1.262,97.9,60.4,1377,24.4,3273.6,2332.5,2563.1,3615.1,2710.6,0.62013,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:18:00,Data,34.796,33.864,116.293,6.99,109.256,2296.64,28.36,48.707,0.03,1.837,2.805,5460.59,0.938,97.9,60.4,1378,24.4,3276.4,2308.2,2572,3606.2,2710.6,0.618,4.64,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:18:04,Data,34.85,33.871,116.474,6.99,109.301,2296.64,28.37,48.797,0.04,1.843,2.803,5456.07,1.127,97.9,60.3,1378,24.4,3273.6,2330,2551.9,3608,2710.6,0.61682,4.648,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:18:07,Data,34.688,33.642,116.338,6.99,109.301,2296.64,28.36,48.797,0.04,1.846,2.793,5460.59,1.114,97.9,60.2,1378,24.44,3276.4,2336.1,2558.7,3613.1,2710.6,0.62356,4.639,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:18:11,Data,34.796,33.986,116.474,6.99,109.301,2296.64,28.37,48.797,0.04,1.85,2.796,5456.07,1.127,97.9,60.2,1378,24.4,3273.6,2322.6,2557.6,3603.5,2710.6,0.62108,4.645,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:18:15,Data,34.999,33.871,116.383,6.99,109.301,2296.64,28.36,48.797,0.04,1.844,2.803,5456.07,0.952,97.9,60.3,1379,24.4,3273.6,2325,2533.1,3587.6,2710.6,0.62559,4.647,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:18:18,Data,35.012,33.871,116.338,6.99,109.301,2296.64,28.37,48.707,0.04,1.834,2.788,5456.07,0.979,97.9,60.3,1378,24.4,3273.6,2334.2,2552.6,3614.3,2710.6,0.6235,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:18:22,Data,34.607,33.642,116.338,6.99,109.256,2296.64,28.37,48.707,0.04,1.828,2.779,5460.59,0.938,97.9,60.3,1378,24.35,3276.4,2322.7,2539.3,3591.5,2710.6,0.62207,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:18:25,Data,35.019,33.871,116.383,6.99,109.391,2296.64,28.37,48.797,0.04,1.84,2.773,5442.5,0.952,97.9,60.1,1377,24.4,3265.5,2321.1,2542.5,3594.9,2710.6,0.62028,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:18:29,Data,34.796,33.864,116.519,6.99,109.346,2297.54,28.36,48.707,0.04,1.847,2.773,5442.5,1.134,97.9,60,1378,24.4,3265.5,2329.2,2547.9,3598.3,2710.6,0.62617,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:18:33,Data,34.769,33.756,116.338,6.99,109.301,2296.64,28.36,48.707,0.04,1.834,2.796,5442.5,1.141,97.9,60.4,1379,24.4,3265.5,2323.6,2545.4,3599.6,2710.6,0.62001,4.631,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:18:36,Data,34.796,33.858,116.383,6.99,109.346,2293.93,28.37,48.887,0.04,1.828,2.782,5442.5,0.952,97.9,60.4,1376,24.4,3265.5,2331.7,2555.2,3608.4,2710.6,0.62458,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:18:40,Data,34.594,33.642,116.293,6.99,109.301,2294.83,28.36,48.797,0.03,1.838,2.775,5428.93,1.107,97.9,60.2,1376,24.4,3257.4,2328.1,2563.2,3588.9,2710.6,0.62241,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:18:43,Data,34.803,33.864,116.519,6.99,109.391,2293.93,28.36,48.797,0.04,1.839,2.778,5442.5,1.067,97.9,60.2,1376,24.4,3265.5,2313.6,2552.8,3593,2710.6,0.61957,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:18:47,Data,34.796,33.642,116.383,6.99,109.346,2294.83,28.37,48.707,0.03,1.829,2.788,5442.5,1.154,97.9,60.4,1377,24.35,3265.5,2327.5,2546.3,3596.9,2710.6,0.62352,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:18:50,Data,34.904,33.662,116.383,6.99,109.301,2293.93,28.36,48.707,0.04,1.829,2.796,5442.5,1.114,97.9,60.5,1376,24.4,3265.5,2316.7,2540,3589.4,2710.6,0.62267,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:18:54,Data,35.134,33.763,116.474,6.99,109.346,2292.12,28.36,48.797,0.03,1.834,2.796,5442.5,1.161,97.9,60.4,1375,24.4,3265.5,2309.6,2537.2,3589.6,2710.6,0.61996,4.631,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:18:58,Data,34.722,33.871,116.519,6.99,109.391,2294.83,28.36,48.797,0.04,1.829,2.795,5442.5,1.033,97.9,60.4,1376,24.4,3265.5,2317.3,2519.4,3570.7,2710.6,0.62209,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:19:01,Data,34.796,33.642,116.293,6.99,109.301,2294.83,28.37,48.707,0.04,1.844,2.793,5447.02,1.35,97.9,60.2,1377,24.4,3268.2,2329.3,2557.2,3610,2710.6,0.62052,4.638,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:19:05,Data,35.012,33.756,116.519,6.99,109.391,2293.93,28.36,48.797,0.04,1.842,2.789,5442.5,1.269,97.9,60.2,1376,24.4,3265.5,2313.5,2532.3,3587.3,2710.7,0.6224,4.632,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:19:08,Data,34.796,33.844,116.474,6.99,109.346,2293.93,28.36,48.797,0.05,1.828,2.8,5447.02,1.026,97.9,60.5,1376,24.4,3268.2,2316.1,2546.3,3590.7,2710.7,0.62097,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:19:12,Data,34.796,33.844,116.383,6.99,109.301,2294.83,28.36,48.707,0.03,1.831,2.796,5433.46,0.952,97.9,60.4,1376,24.35,3260.1,2318.4,2555.3,3601.4,2710.7,0.61997,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:19:16,Data,34.641,33.648,116.383,6.99,109.346,2293.93,28.37,48.797,0.04,1.837,2.798,5428.93,1.141,97.9,60.4,1376,24.4,3257.4,2340.4,2561.3,3620.6,2710.7,0.62244,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:19:19,Data,35.208,33.77,116.564,6.99,109.436,2293.93,28.36,48.797,0.04,1.824,2.789,5424.41,1.229,97.9,60.5,1376,24.35,3254.6,2328,2548.6,3600.6,2710.7,0.6228,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:19:23,Data,35.026,33.871,116.474,6.99,109.436,2293.93,28.36,48.797,0.04,1.831,2.785,5442.5,0.952,97.9,60.3,1376,24.4,3265.5,2301.5,2538.8,3576.9,2710.7,0.62083,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:19:26,Data,35.235,33.878,116.564,7,109.482,2296.64,28.37,48.797,0.04,1.84,2.792,5447.02,1.06,97.9,60.3,1378,24.35,3268.2,2314.4,2550.4,3595,2710.7,0.61874,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:19:30,Data,35.026,33.878,116.609,6.99,109.436,2296.64,28.36,48.797,0.03,1.824,2.795,5447.02,1.154,97.9,60.5,1377,24.35,3268.2,2301.2,2556.9,3594,2710.7,0.61712,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:19:34,Data,34.769,33.858,116.338,6.99,109.301,2297.54,28.36,48.797,0.04,1.842,2.806,5442.5,1.154,97.9,60.4,1378,24.4,3265.5,2340.5,2551.2,3613.7,2710.7,0.62543,4.648,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:19:37,Data,34.897,33.871,116.338,6.99,109.391,2296.64,28.36,48.797,0.04,1.834,2.803,5442.5,1.107,97.9,60.5,1378,24.4,3265.5,2324.9,2550.4,3599.3,2710.7,0.62255,4.636,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:19:41,Data,35.019,33.986,116.474,6.99,109.391,2297.54,28.36,48.887,0.04,1.837,2.808,5442.5,1.04,97.9,60.5,1378,24.4,3265.5,2315.8,2559.9,3603.4,2710.7,0.61694,4.644,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:19:44,Data,35.019,33.864,116.519,6.99,109.391,2296.64,28.36,48.707,0.04,1.836,2.789,5433.46,1.161,97.9,60.3,1378,24.4,3260.1,2306.2,2570.9,3607,2710.7,0.61685,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:19:48,Data,35.012,33.871,116.519,6.99,109.391,2294.83,28.37,48.797,0.03,1.836,2.794,5460.59,0.986,97.9,60.3,1376,24.4,3276.4,2315.7,2546.7,3595.2,2710.7,0.62012,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:19:52,Data,35.046,33.756,116.519,7,109.436,2295.73,28.37,48.797,0.04,1.842,2.794,5456.07,1.053,97.9,60.3,1378,24.4,3273.6,2321.3,2549.6,3605.9,2710.7,0.61847,4.637,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:19:55,Data,34.911,33.871,116.519,6.99,109.391,2296.64,28.36,48.707,0.03,1.829,2.797,5442.5,1.1,97.9,60.5,1379,24.4,3265.5,2322.6,2565.3,3606.4,2710.7,0.62255,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:19:59,Data,34.999,33.986,116.519,6.99,109.391,2297.54,28.36,48.707,0.03,1.82,2.801,5451.54,1.148,97.9,60.6,1379,24.35,3270.9,2309.3,2553.1,3596.1,2710.7,0.61984,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:20:02,Data,35.053,33.871,116.519,6.99,109.482,2301.16,28.36,48.707,0.04,1.84,2.798,5456.07,0.992,97.9,60.3,1381,24.4,3273.6,2337.9,2581.9,3638.4,2710.7,0.61964,4.639,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:20:06,Data,34.796,33.642,116.519,6.99,109.391,2296.64,28.36,48.887,0.04,1.826,2.8,5456.07,1.134,97.9,60.5,1378,24.4,3273.6,2327.2,2523.3,3581.1,2710.7,0.62753,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:20:10,Data,35.1,33.871,116.564,6.99,109.436,2296.64,28.36,48.707,0.04,1.832,2.803,5456.07,1.249,97.9,60.5,1378,24.4,3273.6,2324.3,2552.8,3603.4,2710.7,0.61998,4.636,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:20:13,Data,35.019,33.871,116.383,6.99,109.391,2297.54,28.36,48.797,0.04,1.832,2.803,5478.68,1.154,97.9,60.5,1378,24.4,3287.2,2315.6,2562.8,3605.1,2710.7,0.61826,4.635,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:20:17,Data,34.749,33.871,116.564,6.99,109.391,2296.64,28.37,48.707,0.03,1.831,2.795,5474.16,1.1,97.9,60.4,1379,24.35,3284.5,2338.7,2560.2,3619.5,2710.7,0.62118,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
