Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,6:20:20,Data,34.911,33.871,116.519,6.99,109.436,2296.64,28.36,48.797,0.03,1.834,2.805,5492.24,1.1,97.9,60.5,1378,24.4,3295.3,2316.2,2546.3,3589.5,2710.7,0.62265,4.64,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:20:24,Data,34.803,33.871,116.519,6.99,109.391,2296.64,28.36,48.797,0.04,1.837,2.785,5469.63,1.04,97.9,60.3,1378,24.4,3281.8,2313,2552.6,3599.7,2710.7,0.61743,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:20:28,Data,34.81,33.858,116.564,6.99,109.482,2296.64,28.36,48.707,0.03,1.832,2.778,5442.5,0.952,97.9,60.3,1378,24.35,3265.5,2317.7,2564.9,3607.9,2710.7,0.61841,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:20:31,Data,35.012,33.871,116.564,6.99,109.436,2297.54,28.37,48.436,0.04,1.831,2.776,5442.5,1.148,97.9,60.3,1379,24.22,3265.5,2311.1,2540.2,3590.2,2710.7,0.6178,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:20:35,Data,35.14,34.107,116.655,6.99,109.572,2296.64,28.37,48.436,0.04,1.81,2.801,5442.5,1.121,97.9,60.8,1378,24.22,3265.5,2316.8,2547.2,3596.5,2710.7,0.62063,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:20:38,Data,34.843,33.871,116.655,6.99,109.572,2293.93,28.36,48.436,0.04,1.82,2.808,5456.07,0.938,97.9,60.7,1376,24.22,3273.6,2320.5,2522,3579.4,2710.7,0.62622,4.629,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:20:42,Data,34.911,33.885,116.655,6.99,109.617,2293.93,28.36,48.436,0.03,1.826,2.801,5465.11,1.323,97.9,60.5,1376,24.22,3279.1,2332.8,2552.5,3605.6,2710.7,0.62583,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:20:46,Data,34.796,33.871,116.564,6.99,109.527,2293.93,28.37,48.436,0.04,1.839,2.807,5469.63,1.08,97.9,60.4,1376,24.22,3281.8,2317.6,2533.3,3589.7,2710.7,0.62561,4.646,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:20:49,Data,35.026,34.101,117.016,6.99,110.16,2293.93,28.37,48.436,0.04,1.82,2.79,5469.63,0.925,97.9,60.5,1377,24.26,3281.8,2327.3,2540.2,3593.7,2710.7,0.62499,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:20:53,Data,34.999,33.871,117.107,6.99,110.25,2293.02,28.37,48.436,0.04,1.772,2.78,5456.07,1.154,97.9,61.1,1376,24.22,3273.6,2309.8,2558.3,3596.9,2710.7,0.6187,4.552,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:20:56,Data,35.275,33.939,117.197,6.99,110.431,2293.93,28.38,48.346,0.03,1.751,2.798,5419.89,1.202,97.9,61.5,1376,24.13,3251.9,2332.3,2542.2,3596.2,2710.7,0.62672,4.549,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:21:00,Data,35.026,34.101,117.243,6.99,110.385,2293.93,28.36,48.436,0.04,1.755,2.825,5415.37,0.945,97.9,61.7,1377,24.22,3249.2,2317.4,2530.6,3582.7,2710.7,0.62312,4.58,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:21:04,Data,35.026,33.925,117.197,6.99,110.431,2293.93,28.38,48.436,0.04,1.765,2.82,5428.93,1.1,97.9,61.5,1376,24.22,3257.4,2304.6,2544.3,3580.1,2710.7,0.6209,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:21:07,Data,35.012,34.101,117.197,6.99,110.431,2293.93,28.36,48.436,0.04,1.746,2.816,5428.93,1.06,97.9,61.7,1376,24.22,3257.4,2315.6,2509.7,3562.9,2710.7,0.62749,4.562,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:21:11,Data,35.026,33.871,117.243,6.99,110.431,2293.93,28.38,48.436,0.04,1.751,2.817,5478.68,1.154,97.9,61.7,1376,24.26,3287.2,2308.3,2525.1,3574.1,2710.7,0.62463,4.569,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:21:14,Data,35.026,33.871,117.152,6.99,110.385,2294.83,28.36,48.436,0.03,1.764,2.809,5496.77,1.04,97.9,61.4,1377,24.22,3298.1,2334.4,2556.9,3619.2,2710.7,0.62123,4.574,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:21:18,Data,34.924,33.871,117.197,6.99,110.476,2291.21,28.37,48.797,0.04,1.764,2.801,5478.68,0.979,97.9,61.4,1375,24.4,3287.2,2293,2535.7,3570.6,2710.7,0.62225,4.565,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:21:22,Data,35.35,34.121,117.333,6.99,110.566,2293.93,28.36,48.707,0.04,1.757,2.808,5505.81,1.141,97.9,61.5,1377,24.35,3303.5,2312.8,2541.1,3587.4,2710.7,0.62301,4.566,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:21:25,Data,34.81,33.871,117.152,6.99,110.431,2293.93,28.38,48.797,0.04,1.747,2.81,5492.24,0.925,97.9,61.7,1376,24.4,3295.3,2323.3,2548.6,3598.9,2710.7,0.62132,4.558,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:21:29,Data,34.83,34.08,117.333,6.99,110.431,2294.83,28.37,48.707,0.04,1.743,2.805,5510.33,0.81,97.9,61.7,1377,24.4,3306.2,2298.3,2534.1,3572.2,2710.7,0.61915,4.548,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:21:32,Data,34.803,33.871,117.243,6.99,110.431,2293.93,28.38,48.707,0.05,1.752,2.813,5519.38,1.04,97.9,61.6,1377,24.4,3311.6,2325.2,2539.5,3592.7,2710.7,0.62455,4.564,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:21:36,Data,35.255,34.107,117.243,6.99,110.476,2294.83,28.38,48.797,0.04,1.751,2.792,5528.42,1.148,97.9,61.5,1377,24.4,3317.1,2311.6,2548.8,3588.6,2710.7,0.62029,4.543,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:21:40,Data,34.803,33.993,117.197,6.99,110.431,2293.93,28.38,48.797,0.03,1.752,2.812,5519.38,1.006,97.9,61.6,1377,24.4,3311.6,2319.3,2542,3595.4,2710.8,0.62039,4.564,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:21:43,Data,35.026,33.878,117.243,7,110.476,2294.83,28.38,48.797,0.03,1.743,2.805,5541.99,1.121,97.9,61.7,1377,24.4,3325.2,2312.4,2552.3,3591.4,2710.8,0.62227,4.548,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:21:47,Data,34.938,33.871,117.197,6.99,110.431,2292.12,28.37,48.797,0.04,1.748,2.817,5519.38,0.945,97.9,61.7,1375,24.4,3311.6,2308.7,2525.9,3569.2,2710.8,0.62248,4.566,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:21:50,Data,35.14,34.107,117.243,6.99,110.476,2288.5,28.37,49.068,0.04,1.753,2.814,5519.38,1.127,97.9,61.6,1373,24.53,3311.6,2307.6,2508.7,3559.6,2710.8,0.62267,4.567,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:21:54,Data,35.181,34.101,117.197,6.99,110.431,2287.6,28.38,48.978,0.04,1.759,2.819,5528.42,0.979,97.9,61.6,1373,24.49,3317.1,2302.6,2538.5,3577.9,2710.8,0.62513,4.577,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:21:58,Data,35.026,34.101,117.243,6.99,110.476,2287.6,28.37,48.978,0.03,1.746,2.808,5528.42,0.932,97.9,61.7,1373,24.53,3317.1,2309.4,2534.2,3576.1,2710.8,0.62198,4.554,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:22:01,Data,35.127,33.885,117.197,6.99,110.431,2287.6,28.37,48.978,0.03,1.748,2.809,5541.99,1.026,97.9,61.6,1373,24.49,3325.2,2315.6,2532.9,3587,2710.8,0.62163,4.558,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:22:05,Data,35.026,34.107,117.243,6.99,110.476,2288.5,28.36,49.068,0.03,1.753,2.8,5551.03,1.033,97.9,61.5,1373,24.53,3330.6,2302.4,2540,3582.4,2710.8,0.61814,4.553,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:22:08,Data,35.026,33.972,117.107,7,110.385,2288.5,28.37,49.068,0.03,1.757,2.797,5569.12,1.053,97.9,61.4,1373,24.53,3341.5,2306.6,2518.6,3568.7,2710.8,0.62318,4.553,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:22:12,Data,34.965,33.878,117.333,6.99,110.566,2288.5,28.36,49.068,0.04,1.746,2.809,5560.08,0.938,97.9,61.7,1373,24.53,3336,2304.4,2529.7,3564.2,2710.8,0.62048,4.555,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:22:25,Data,35.228,34.107,117.243,6.99,110.476,2288.5,28.36,49.068,0.03,1.751,2.819,5569.12,0.972,97.9,61.7,1373,24.49,3341.5,2302,2507.7,3556.9,2710.8,0.6228,4.571,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:22:28,Data,35.086,34.02,117.424,6.99,110.566,2288.5,28.38,48.978,0.04,1.752,2.798,5564.6,1.107,97.9,61.5,1373,24.53,3338.8,2312.5,2520.4,3573,2710.8,0.62424,4.55,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:22:32,Data,35.053,33.986,117.378,6.99,110.521,2288.5,28.37,49.068,0.03,1.74,2.803,5564.6,0.932,97.9,61.7,1373,24.58,3338.8,2348.8,2548.5,3613.2,2710.8,0.62429,4.543,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:22:36,Data,34.999,34.08,117.424,6.99,110.476,2288.5,28.38,49.068,0.04,1.75,2.802,5564.6,1.087,97.9,61.6,1373,24.53,3338.8,2286.9,2511.8,3550.3,2710.8,0.61942,4.552,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:22:39,Data,34.81,34.047,117.197,6.99,110.385,2289.41,28.38,49.068,0.03,1.747,2.818,5564.6,0.864,97.9,61.7,1374,24.49,3338.8,2301.9,2536,3574.9,2710.8,0.62098,4.565,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:22:43,Data,35.08,34.107,117.333,6.99,110.566,2287.6,28.37,49.068,0.03,1.76,2.798,5555.56,0.945,97.9,61.4,1373,24.53,3333.3,2314.7,2529,3572,2710.8,0.62471,4.558,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:22:46,Data,35.255,34.134,117.378,6.99,110.476,2287.6,28.38,49.248,0.03,1.765,2.803,5569.12,1.094,97.8,61.4,1373,24.67,3341.5,2310.8,2533.4,3571.1,2710.8,0.62375,4.568,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:22:50,Data,34.985,34.08,117.333,6.99,110.476,2284.89,28.38,49.339,0.04,1.756,2.808,5551.03,1.053,97.8,61.5,1371,24.67,3330.6,2318.5,2513.4,3569.5,2710.8,0.62449,4.565,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:22:54,Data,35.437,34.141,117.424,6.99,110.566,2285.79,28.38,49.339,0.04,1.748,2.806,5582.69,1.073,97.8,61.6,1372,24.67,3349.6,2303.6,2526.7,3568.3,2710.8,0.62242,4.554,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:22:57,Data,35.127,34.101,117.333,6.99,110.521,2288.5,28.38,49.339,0.04,1.745,2.795,5573.64,1.148,97.8,61.6,1373,24.67,3344.2,2313.7,2514.5,3567.9,2710.8,0.62431,4.539,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:23:01,Data,35.255,34.222,117.514,6.99,110.611,2287.6,28.36,49.339,0.04,1.761,2.8,5578.17,0.925,97.8,61.4,1373,24.67,3346.9,2357.3,2525.5,3599.3,2710.8,0.63101,4.561,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:23:04,Data,35.026,33.871,117.197,6.99,110.431,2287.6,28.38,49.339,0.03,1.755,2.799,5564.6,1.154,97.8,61.5,1373,24.67,3338.8,2314.3,2524.5,3574,2710.8,0.62432,4.555,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:23:08,Data,35.032,33.885,117.333,6.99,110.476,2287.6,28.38,49.248,0.05,1.75,2.816,5578.17,1.127,97.8,61.7,1373,24.58,3346.9,2312.1,2512.5,3567.6,2710.8,0.62496,4.566,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:23:12,Data,35.026,34.107,117.378,6.99,110.566,2287.6,28.36,49.339,0.04,1.749,2.813,5551.03,0.918,97.8,61.7,1373,24.62,3330.6,2318,2523.8,3576.6,2710.8,0.62596,4.562,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:23:15,Data,35.026,34.094,117.152,6.99,110.476,2285.79,28.38,49.339,0.04,1.749,2.814,5555.56,0.938,97.8,61.7,1371,24.67,3333.3,2311.4,2535.9,3582.4,2710.8,0.62154,4.563,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:23:19,Data,35.194,34.107,117.333,6.99,110.476,2285.79,28.38,49.339,0.04,1.753,2.802,5560.08,1.141,97.8,61.5,1371,24.67,3336,2301.2,2527.8,3593.8,2710.8,0.62261,4.555,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:23:22,Data,35.032,33.932,117.333,6.99,110.476,2285.79,28.37,49.248,0.04,1.75,2.797,5569.12,0.918,97.8,61.5,1371,24.67,3341.5,2303.5,2529.2,3573.8,2710.8,0.62066,4.547,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:23:26,Data,34.978,34.107,117.333,6.99,110.431,2285.79,28.38,49.248,0.03,1.751,2.791,5578.17,1.127,97.8,61.5,1371,24.62,3346.9,2299.7,2509.8,3555.5,2710.8,0.62304,4.542,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:23:29,Data,35.154,34.107,117.333,6.99,110.521,2284.89,28.38,49.248,0.04,1.75,2.798,5573.64,1.1,97.8,61.5,1371,24.62,3344.2,2296.3,2528.8,3571.6,2710.8,0.61944,4.548,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:23:33,Data,35.14,34.324,117.378,6.99,110.476,2284.89,28.38,49.339,0.04,1.753,2.828,5578.17,1.046,97.8,61.7,1371,24.67,3346.9,2313,2516.9,3576.2,2710.8,0.62345,4.581,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:23:36,Data,35.032,34.08,117.378,7,110.521,2288.5,28.36,49.339,0.04,1.749,2.799,5582.69,0.945,97.8,61.5,1373,24.67,3349.6,2310.5,2537.1,3578.3,2710.8,0.62308,4.549,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:23:40,Data,35.026,34.094,117.243,6.99,110.385,2286.7,28.38,49.248,0.04,1.745,2.815,5560.08,1.033,97.8,61.7,1372,24.62,3336,2332,2517.1,3572.9,2710.8,0.62498,4.56,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:23:44,Data,34.938,34.094,117.243,6.99,110.385,2286.7,28.37,49.339,0.04,1.75,2.808,5551.03,1.033,97.8,61.6,1373,24.67,3330.6,2318.2,2533.2,3581.5,2710.8,0.62295,4.558,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:23:47,Data,35.026,33.905,117.152,6.99,110.476,2287.6,28.38,49.248,0.04,1.75,2.794,5564.6,1.019,97.8,61.5,1373,24.62,3338.8,2312.8,2524.7,3577.4,2710.8,0.62496,4.544,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:23:51,Data,34.924,33.871,117.243,6.99,110.521,2287.6,28.37,49.339,0.04,1.745,2.796,5564.6,0.932,97.8,61.6,1373,24.62,3338.8,2300.6,2531.6,3573.2,2710.8,0.61943,4.54,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:23:54,Data,35.026,34.094,117.378,6.99,110.431,2285.79,28.37,49.248,0.04,1.745,2.813,5578.17,0.932,97.8,61.7,1371,24.62,3346.9,2311.9,2523.3,3574.2,2710.8,0.62359,4.558,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:23:58,Data,35.032,34.101,117.197,6.99,110.385,2286.7,28.38,49.339,0.04,1.751,2.8,5591.73,1.04,97.8,61.5,1373,24.67,3355,2327.3,2539.2,3593.7,2710.8,0.6239,4.551,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:24:01,Data,34.911,34.08,117.197,6.99,110.431,2288.5,28.37,49.339,0.03,1.759,2.817,5582.69,1.067,97.8,61.6,1373,24.71,3349.6,2302.3,2518.5,3566.4,2710.8,0.62163,4.577,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:24:05,Data,35.228,34.107,117.243,6.99,110.476,2288.5,28.37,49.339,0.04,1.75,2.813,5582.69,1.141,97.8,61.6,1373,24.67,3349.6,2307.1,2520.9,3578.1,2710.8,0.62344,4.563,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:24:09,Data,35.242,34.222,117.378,6.99,110.476,2288.5,28.38,49.248,0.04,1.755,2.814,5569.12,1.141,97.8,61.6,1373,24.62,3341.5,2308.9,2538,3580.4,2710.8,0.62151,4.569,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:24:12,Data,35.019,34.08,117.243,6.99,110.431,2284.89,28.39,49.248,0.02,1.748,2.8,5573.64,0.945,97.8,61.6,1371,24.62,3344.2,2307.8,2532.3,3572.3,2710.9,0.62356,4.549,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:24:16,Data,35.201,34.107,117.243,6.99,110.431,2284.89,28.38,49.339,0.04,1.761,2.795,5569.12,1.134,97.8,61.3,1371,24.67,3341.5,2308.5,2528.7,3556.8,2710.9,0.62517,4.555,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:24:20,Data,35.248,33.871,117.333,6.99,110.521,2285.79,28.38,49.339,0.05,1.734,2.817,5573.64,1.046,97.8,61.9,1371,24.62,3344.2,2310.1,2520.1,3572.4,2710.9,0.62188,4.551,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:24:23,Data,35.039,34.08,117.243,6.99,110.521,2285.79,28.37,49.339,0.03,1.738,2.806,5564.6,1.026,97.8,61.7,1371,24.62,3338.8,2320.1,2561.7,3596.6,2710.9,0.62006,4.543,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:24:27,Data,35.127,34.107,117.197,6.99,110.476,2285.79,28.38,49.339,0.04,1.759,2.799,5555.56,0.918,97.8,61.4,1371,24.67,3333.3,2289.1,2534.2,3569.4,2710.9,0.62033,4.558,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:24:30,Data,35.026,34.107,117.243,6.99,110.431,2285.79,28.36,49.339,0.03,1.764,2.798,5560.08,1.033,97.8,61.3,1371,24.62,3336,2336.9,2527.7,3588.8,2710.9,0.62828,4.562,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:24:34,Data,35.242,34.134,117.197,6.99,110.476,2285.79,28.37,49.339,0.05,1.746,2.798,5573.64,1.262,97.8,61.6,1371,24.67,3344.2,2305.3,2526.7,3589.4,2710.9,0.62054,4.543,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:24:37,Data,35.14,34.107,117.333,6.99,110.431,2285.79,28.37,49.248,0.03,1.756,2.802,5582.69,0.932,97.8,61.5,1371,24.67,3349.6,2318.3,2535.7,3584.1,2710.9,0.62362,4.558,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:24:41,Data,35.208,33.932,117.243,6.99,110.476,2284.89,28.38,49.339,0.03,1.758,2.803,5591.73,1.094,97.8,61.5,1371,24.67,3355,2297.1,2513.6,3556,2710.9,0.62255,4.563,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:24:45,Data,35.053,33.885,117.243,6.99,110.431,2286.7,28.38,49.248,0.03,1.757,2.798,5600.78,1.094,97.8,61.4,1372,24.67,3360.5,2316.4,2498.6,3554.6,2710.9,0.62819,4.555,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:24:48,Data,34.931,33.993,117.333,6.99,110.521,2285.79,28.37,49.339,0.03,1.76,2.816,5587.21,0.817,97.8,61.5,1371,24.67,3352.3,2340.6,2536.5,3605.7,2710.9,0.62371,4.576,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:24:52,Data,35.039,33.871,116.926,6.99,109.934,2285.79,28.38,49.068,0.03,1.773,2.801,5591.73,0.959,97.9,61.2,1371,24.53,3355,2335,2547.7,3604.2,2710.9,0.62324,4.575,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:24:56,Data,35.032,33.885,116.881,6.99,109.888,2285.79,28.37,49.068,0.04,1.795,2.791,5591.73,1.094,97.9,60.9,1371,24.49,3355,2301.2,2524.2,3565.1,2710.9,0.62252,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:24:59,Data,35.14,34.107,116.836,6.99,109.798,2285.79,28.38,49.068,0.03,1.81,2.81,5609.82,1.046,97.8,60.8,1371,24.53,3365.9,2305.9,2520.4,3565.3,2710.9,0.62302,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:25:03,Data,34.931,33.871,116.7,6.99,109.753,2285.79,28.37,49.068,0.04,1.81,2.799,5605.3,0.986,97.9,60.7,1371,24.53,3363.2,2314.7,2515.1,3568.7,2710.9,0.62562,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:25:06,Data,35.032,34.006,116.881,6.99,109.888,2285.79,28.37,49.068,0.04,1.799,2.789,5605.3,1.026,97.9,60.8,1371,24.49,3363.2,2316.3,2505.6,3562.7,2710.9,0.62777,4.587,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:25:10,Data,35.356,34.161,117.016,6.99,109.888,2285.79,28.37,48.978,0.03,1.809,2.791,5605.3,1.141,97.9,60.7,1371,24.53,3363.2,2301.9,2530.3,3573.5,2710.9,0.61979,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:25:14,Data,35.039,33.878,116.836,6.99,109.753,2284.89,28.39,49.068,0.03,1.797,2.78,5582.69,1.141,97.9,60.7,1371,24.53,3349.6,2315.6,2519.3,3569,2710.9,0.62709,4.577,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:25:17,Data,35.086,34.094,116.609,6.99,109.617,2285.79,28.39,49.068,0.03,1.8,2.794,5564.6,0.979,97.9,60.8,1371,24.49,3338.8,2314.7,2526.8,3580.8,2710.9,0.62145,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:25:21,Data,35.026,33.871,116.655,6.99,109.572,2286.7,28.37,49.068,0.03,1.832,2.807,5569.12,1.154,97.9,60.5,1372,24.53,3341.5,1256.2,1906.3,2303.5,2710.9,0.53831,4.639,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:25:24,Data,35.242,34.107,116.609,6.99,109.527,2287.6,28.38,48.978,0.04,1.845,2.798,5573.64,1.148,97.9,60.3,1373,24.49,3344.2,1221.2,1878.7,2260.3,2710.9,0.53518,4.643,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:25:28,Data,35.201,34.101,116.655,6.99,109.572,2287.6,28.38,49.068,0.04,1.853,2.779,5551.03,0.938,97.9,60,1373,24.53,3330.6,1248.7,1910.3,2303,2710.9,0.53469,4.632,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:25:32,Data,35.194,33.986,116.655,6.99,109.572,2291.21,28.38,49.068,0.04,1.833,2.765,5551.03,1.262,97.9,60.1,1375,24.53,3330.6,1217.4,1890,2265.9,2710.9,0.53205,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:25:35,Data,35.282,33.932,116.655,6.99,109.572,2293.93,28.37,48.978,0.04,1.844,2.781,5541.99,1.161,97.9,60.1,1376,24.49,3325.2,1233.3,1898.9,2281.9,2710.9,0.53544,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:25:39,Data,34.918,34.047,116.564,6.99,109.436,2294.83,28.37,49.068,0.04,1.842,2.805,5519.38,0.878,97.9,60.4,1376,24.53,3311.6,1239.4,1891.6,2279.6,2710.9,0.53816,4.647,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:25:42,Data,35.026,33.993,116.655,6.99,109.482,2293.93,28.38,48.978,0.04,1.83,2.822,5569.12,1.235,97.9,60.7,1376,24.49,3341.5,1244.6,1872.7,2266.4,2710.9,0.54139,4.652,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:25:46,Data,35.08,33.885,116.655,6.99,109.572,2293.93,28.37,48.797,0.04,1.83,2.801,5551.03,1.148,97.9,60.5,1376,24.4,3330.6,1253.5,1891.7,2299.9,2710.9,0.53912,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:25:50,Data,35.08,33.878,116.564,6.99,109.527,2294.83,28.36,48.797,0.04,1.829,2.807,5551.03,0.945,97.9,60.5,1377,24.4,3330.6,1235.1,1890.5,2276.4,2710.9,0.53895,4.635,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:25:53,Data,35.026,33.999,116.519,6.99,109.391,2294.83,28.36,48.707,0.04,1.838,2.805,5541.99,1.127,97.9,60.4,1377,24.4,3325.2,1236.1,1879.7,2267.3,2710.9,0.53947,4.643,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:25:57,Data,34.972,33.871,116.609,6.99,109.572,2294.83,28.36,48.797,0.04,1.837,2.811,5496.77,0.938,97.9,60.5,1376,24.44,3298.1,1254.5,1891.2,2288.6,2710.9,0.54188,4.648,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:26:00,Data,35.194,33.932,116.655,6.99,109.482,2294.83,28.36,48.707,0.03,1.839,2.795,5478.68,1.121,97.9,60.3,1376,24.35,3287.2,1235.9,1885.1,2272.5,2710.9,0.53876,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:26:04,Data,35.221,34.101,116.564,6.99,109.527,2293.93,28.37,48.797,0.03,1.83,2.797,5483.2,1.033,97.9,60.5,1377,24.4,3289.9,1243.8,1899.7,2288.4,2710.9,0.53877,4.626,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:26:08,Data,35.026,33.871,116.609,6.99,109.527,2294.83,28.37,48.707,0.04,1.828,2.795,5483.2,1.154,97.9,60.5,1376,24.4,3289.9,1270.3,1894.7,2297.5,2710.9,0.54726,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:26:11,Data,35.032,34.107,116.564,6.99,109.527,2294.83,28.36,48.526,0.03,1.838,2.805,5487.72,1.121,97.9,60.4,1376,24.26,3292.6,1244.2,1898.8,2285,2710.9,0.53657,4.643,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:26:15,Data,35.248,33.898,116.564,7,109.482,2294.83,28.36,48.346,0.03,1.829,2.8,5496.77,1.208,97.9,60.5,1377,24.17,3298.1,1247.6,1888.2,2277.8,2710.9,0.54415,4.629,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:26:18,Data,34.796,33.844,116.519,6.99,109.391,2293.02,28.36,48.436,0.03,1.827,2.798,5478.68,1.141,97.9,60.5,1376,24.22,3287.2,1213.9,1877.2,2254.1,2710.9,0.53433,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:26:22,Data,34.803,34.04,116.655,6.99,109.391,2293.93,28.37,48.436,0.03,1.836,2.801,5487.72,1.046,97.9,60.4,1377,24.22,3292.6,1257.8,1891.7,2289.7,2710.9,0.54271,4.637,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:26:26,Data,34.972,33.783,116.474,6.99,109.391,2294.83,28.36,48.436,0.04,1.846,2.796,5483.2,1.195,97.9,60.2,1376,24.26,3289.9,1249.6,1889.1,2282.8,2710.9,0.54191,4.642,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:26:29,Data,35.026,33.871,116.474,6.99,109.527,2292.12,28.36,48.436,0.04,1.833,2.78,5483.2,1.154,97.9,60.3,1375,24.22,3289.9,1229.6,1900.3,2285,2710.9,0.53328,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:26:33,Data,34.918,33.871,116.519,6.99,109.391,2292.12,28.36,48.436,0.04,1.831,2.775,5483.2,1.127,97.9,60.2,1375,24.22,3289.9,1232.9,1886.4,2273.2,2710.9,0.53696,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:26:36,Data,35.026,33.871,116.564,6.99,109.482,2292.12,28.37,48.436,0.03,1.838,2.784,5478.68,1.148,97.9,60.2,1375,24.22,3287.2,1249.4,1898.4,2289.3,2710.9,0.54073,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:26:40,Data,35.026,33.871,116.564,6.99,109.482,2292.12,28.37,48.346,0.04,1.828,2.782,5469.63,1.154,97.9,60.3,1375,24.22,3281.8,1248.1,1912.5,2303.3,2710.9,0.53564,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:26:44,Data,35.039,33.986,116.519,6.99,109.391,2287.6,28.36,48.436,0.03,1.838,2.796,5469.63,0.925,97.9,60.3,1373,24.22,3281.8,1249.3,1899.7,2287.4,2710.9,0.53748,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:26:47,Data,35.026,34.148,116.609,6.99,109.436,2288.5,28.36,48.436,0.03,1.839,2.788,5483.2,1.222,97.9,60.3,1373,24.17,3289.9,1234,1886.2,2269.9,2710.9,0.53823,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:26:51,Data,35.026,33.783,116.564,6.99,109.482,2287.6,28.36,48.436,0.03,1.836,2.764,5474.16,1.127,97.9,60.1,1373,24.22,3284.5,1244,1901.7,2289.4,2710.9,0.539,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:26:54,Data,35.053,33.878,116.609,6.99,109.527,2288.5,28.36,48.436,0.03,1.831,2.788,5469.63,1.04,97.9,60.4,1373,24.22,3281.8,1230.3,1882.5,2266.4,2710.9,0.53775,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:26:58,Data,35.093,33.878,116.519,6.99,109.436,2285.79,28.36,48.436,0.03,1.835,2.789,5478.68,1.04,97.9,60.3,1371,24.17,3287.2,1242.8,1899.4,2287.6,2710.9,0.53726,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:27:02,Data,35.026,33.871,116.519,6.99,109.391,2288.5,28.36,48.346,0.03,1.843,2.803,5465.11,1.154,97.9,60.3,1373,24.17,3279.1,1235,1918.6,2300.6,2710.9,0.53271,4.645,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:27:05,Data,34.924,33.871,116.519,6.99,109.436,2288.5,28.36,48.165,0.04,1.837,2.779,5451.54,1.107,97.9,60.2,1373,24.08,3270.9,1250.4,1897,2287.8,2710.9,0.54154,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:27:09,Data,35.026,33.871,116.655,6.99,109.436,2288.5,28.37,48.165,0.03,1.836,2.786,5447.02,1.154,97.9,60.3,1373,24.08,3268.2,1233.7,1881.5,2268.1,2710.9,0.53941,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:27:12,Data,35.026,33.783,116.519,6.99,109.482,2291.21,28.36,48.165,0.03,1.829,2.791,5447.02,1.04,97.9,60.4,1375,24.08,3268.2,1247.1,1912.5,2302.2,2710.9,0.53735,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:27:16,Data,34.999,34.08,116.609,6.99,109.436,2291.21,28.36,48.165,0.05,1.839,2.809,5433.46,1.134,97.9,60.4,1375,24.08,3260.1,1230.3,1891,2276,2710.9,0.53743,4.648,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:27:20,Data,35.336,34.107,116.609,6.99,109.436,2291.21,28.36,48.165,0.04,1.827,2.799,5447.02,1.188,97.9,60.5,1375,24.13,3268.2,1269.7,1921.8,2323.1,2710.9,0.54138,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:27:23,Data,34.796,34.074,116.609,6.99,109.482,2291.21,28.36,48.165,0.04,1.821,2.791,5442.5,1.08,97.9,60.5,1375,24.08,3265.5,1231.5,1903.4,2284.9,2710.9,0.53373,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:27:27,Data,35.019,33.871,116.564,6.99,109.391,2292.12,28.36,48.255,0.04,1.818,2.808,5447.02,1.154,97.9,60.7,1375,24.08,3268.2,1243.4,1881.9,2271.7,2710.9,0.54276,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:27:30,Data,34.972,33.831,116.519,6.99,109.436,2288.5,28.36,48.165,0.03,1.83,2.8,5460.59,1.013,97.9,60.5,1373,24.13,3276.4,1254.5,1902.9,2297.5,2710.9,0.54113,4.629,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:27:34,Data,35.026,33.871,116.609,6.99,109.482,2291.21,28.36,48.255,0.03,1.828,2.791,5415.37,0.979,97.9,60.4,1375,24.08,3249.2,1228.6,1906.8,2288.5,2710.9,0.53417,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:27:38,Data,34.897,33.844,116.519,6.99,109.436,2292.12,28.36,48.075,0.03,1.826,2.793,5415.37,0.986,97.9,60.5,1375,24.04,3249.2,1247.2,1913.1,2304.9,2710.9,0.53636,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:27:41,Data,34.796,33.871,116.519,6.99,109.391,2288.5,28.37,48.255,0.03,1.847,2.796,5424.41,1.114,97.9,60.2,1373,24.08,3254.6,1253,1899,2295.9,2710.9,0.53931,4.643,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:27:45,Data,35.053,33.905,116.564,6.99,109.436,2292.12,28.36,48.165,0.04,1.833,2.805,5419.89,1.1,97.9,60.5,1375,24.08,3251.9,1237.7,1902.3,2287.1,2710.9,0.53748,4.638,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:27:48,Data,35.026,33.885,116.474,6.99,109.436,2287.6,28.36,48.255,0.04,1.832,2.817,5428.93,1.222,97.9,60.6,1373,24.13,3257.4,1242,1902.1,2288.4,2710.9,0.53738,4.649,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:27:52,Data,35.019,34.107,116.519,6.99,109.391,2292.12,28.37,48.165,0.02,1.843,2.796,5424.41,1.013,97.9,60.3,1375,24.08,3254.6,1228.4,1884.1,2269.2,2710.9,0.53604,4.639,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:27:56,Data,34.911,33.871,116.474,6.99,109.391,2291.21,28.37,48.075,0.04,1.849,2.786,5415.37,1.148,97.9,60.1,1375,24.04,3249.2,1241.1,1917.8,2302.7,2710.9,0.53304,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:27:59,Data,35.019,33.871,116.519,6.99,109.391,2292.12,28.37,48.165,0.03,1.835,2.807,5424.41,0.952,97.9,60.5,1375,24.08,3254.6,1250.2,1902.6,2300.5,2710.9,0.53867,4.641,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:28:03,Data,35.242,33.702,116.519,6.99,109.391,2292.12,28.36,48.165,0.03,1.838,2.797,5442.5,0.938,97.9,60.3,1375,24.08,3265.5,1241.3,1901.9,2289.1,2710.9,0.53604,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:28:06,Data,34.911,33.858,116.519,6.99,109.391,2288.5,28.36,48.165,0.05,1.832,2.8,5447.02,1.141,97.9,60.4,1373,24.13,3268.2,1251.5,1924.2,2313.7,2711,0.53564,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:28:10,Data,34.823,33.702,116.564,6.99,109.436,2288.5,28.36,48.165,0.04,1.828,2.786,5442.5,0.938,97.9,60.4,1373,24.13,3265.5,1246.2,1910.6,2302.9,2711,0.53891,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:28:13,Data,34.81,33.696,116.383,6.99,109.391,2287.6,28.37,48.165,0.04,1.831,2.779,5442.5,0.932,97.9,60.3,1373,24.13,3265.5,1261.1,1923.3,2317,2711,0.53866,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:28:17,Data,35.026,33.871,116.564,6.99,109.436,2288.5,28.36,48.075,0.04,1.834,2.799,5442.5,1.154,97.9,60.4,1373,24.04,3265.5,1256.4,1928.7,2317.9,2711,0.53689,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:28:21,Data,34.688,33.655,116.564,6.99,109.391,2292.12,28.36,48.165,0.03,1.84,2.798,5447.02,1.04,97.9,60.3,1375,24.08,3268.2,1238.5,1906.7,2298.4,2711,0.5365,4.637,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:28:24,Data,35.134,33.702,116.519,6.99,109.391,2288.5,28.37,48.165,0.04,1.84,2.785,5442.5,0.844,97.9,60.2,1373,24.08,3265.5,1247.8,1906.9,2292.6,2711,0.53613,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:28:28,Data,34.803,34.08,116.519,6.99,109.391,2292.12,28.36,48.255,0.03,1.831,2.802,5424.41,0.918,97.9,60.5,1375,24.08,3254.6,1245.7,1898.1,2290.9,2711,0.53873,4.633,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:28:31,Data,34.81,33.756,116.474,6.99,109.346,2287.6,28.36,48.165,0.02,1.83,2.793,5424.41,0.938,97.9,60.4,1373,24.08,3254.6,1234.6,1892,2277.4,2711,0.5368,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:28:35,Data,35.026,33.878,116.474,6.99,109.391,2287.6,28.36,48.165,0.04,1.821,2.789,5428.93,1.127,97.9,60.5,1373,24.04,3257.4,1240.4,1913.3,2298,2711,0.53371,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:28:39,Data,34.972,33.851,116.519,6.99,109.391,2287.6,28.36,48.165,0.04,1.83,2.778,5428.93,1.168,97.9,60.3,1373,24.08,3257.4,1277.1,1919.8,2321.5,2711,0.54441,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:28:42,Data,34.81,33.642,116.474,6.99,109.391,2288.5,28.36,48.075,0.04,1.83,2.801,5456.07,1.154,97.9,60.5,1373,24.08,3273.6,1277.6,1928.4,2330.5,2711,0.54306,4.631,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:28:46,Data,34.796,33.689,116.519,6.99,109.436,2287.6,28.37,48.165,0.03,1.832,2.789,5456.07,1.067,97.9,60.3,1373,24.08,3273.6,1240.7,1899.3,2290.2,2711,0.53632,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:28:49,Data,34.85,33.669,116.474,6.99,109.346,2288.5,28.36,48.075,0.03,1.831,2.796,5447.02,1.134,97.9,60.4,1373,24.08,3268.2,1217.8,1896,2272.6,2711,0.53115,4.626,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:28:53,Data,34.627,33.844,116.293,6.99,109.346,2288.5,28.36,48.165,0.03,1.835,2.798,5451.54,0.878,97.9,60.4,1373,24.08,3270.9,1226.2,1906.5,2285.3,2711,0.53254,4.633,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:28:56,Data,34.897,33.858,116.474,6.99,109.346,2287.6,28.37,48.165,0.04,1.835,2.812,5442.5,0.992,97.9,60.5,1373,24.08,3265.5,1259.7,1941,2332.3,2711,0.53325,4.648,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:29:00,Data,34.803,33.844,116.519,6.99,109.436,2288.5,28.36,48.165,0.04,1.836,2.791,5456.07,0.952,97.9,60.3,1373,24.08,3273.6,1237.8,1918.3,2302.2,2711,0.53151,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:29:04,Data,34.742,33.864,116.519,6.98,109.436,2292.12,28.37,48.165,0.04,1.839,2.779,5433.46,1.114,97.9,60.2,1375,24.08,3260.1,1222.3,1897.9,2274.7,2711,0.5323,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:29:07,Data,34.857,33.871,116.564,6.99,109.436,2292.12,28.36,48.165,0.04,1.816,2.805,5428.93,0.938,97.9,60.7,1375,24.08,3257.4,1226.9,1902.8,2307.7,2711,0.53505,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:29:11,Data,34.6,33.817,116.564,6.99,109.391,2292.12,28.35,48.255,0.04,1.821,2.813,5424.41,1.1,97.9,60.7,1375,24.13,3254.6,1253.3,1935.2,2322.8,2711,0.53432,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:29:15,Data,34.823,33.871,116.519,6.99,109.391,2292.12,28.36,48.075,0.03,1.831,2.78,5424.41,1.1,97.9,60.3,1375,24.04,3254.6,1231.8,1907.6,2287,2711,0.53352,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:29:18,Data,34.823,33.642,116.338,6.99,109.436,2292.12,28.37,48.165,0.04,1.819,2.788,5424.41,1.154,97.9,60.5,1375,24.04,3254.6,1265.9,1915.6,2313.6,2711,0.54098,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:29:22,Data,34.796,33.642,116.474,6.99,109.436,2292.12,28.36,48.165,0.04,1.821,2.783,5456.07,1.154,97.9,60.4,1375,24.04,3273.6,1251.2,1928.9,2315.2,2711,0.53527,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:29:25,Data,34.796,33.858,116.383,6.99,109.391,2291.21,28.36,48.165,0.04,1.831,2.771,5451.54,0.979,97.9,60.2,1375,24.13,3270.9,1261.4,1922,2317.1,2711,0.53582,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:29:29,Data,34.884,33.871,116.609,6.99,109.391,2291.21,28.37,48.165,0.02,1.83,2.773,5456.07,1.148,97.9,60.2,1375,24.13,3273.6,1232,1911.9,2290.6,2711,0.532,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:29:32,Data,34.796,33.858,116.519,6.98,109.301,2288.5,28.36,48.165,0.03,1.844,2.789,5456.07,0.979,97.9,60.2,1373,24.08,3273.6,2341.3,2991.3,3920.8,2711,0.56476,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:29:36,Data,34.81,33.642,116.609,6.99,109.391,2291.21,28.36,48.165,0.03,1.837,2.795,5456.07,1.148,97.9,60.3,1375,24.08,3273.6,2308.2,2546.6,3592,2711,0.62204,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:29:40,Data,34.796,33.844,116.519,6.98,109.391,2287.6,28.36,48.436,0.04,1.831,2.799,5451.54,0.952,97.9,60.5,1373,24.17,3270.9,2299.4,2558.1,3588.9,2711,0.62034,4.631,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:29:43,Data,34.999,33.864,116.519,6.99,109.346,2287.6,28.37,48.165,0.04,1.821,2.796,5456.07,1.154,97.9,60.6,1373,24.08,3273.6,2309.8,2550.1,3589.2,2711,0.61879,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:29:47,Data,34.904,33.844,116.383,6.98,109.391,2291.21,28.36,48.165,0.03,1.828,2.79,5456.07,1.006,97.9,60.4,1375,24.04,3273.6,2324.8,2550.6,3598.7,2711,0.62421,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:29:50,Data,34.85,33.871,116.474,6.99,109.346,2287.6,28.37,48.165,0.04,1.84,2.798,5424.41,1.114,97.9,60.3,1373,24.08,3254.6,2314.7,2531.8,3598.1,2711,0.62409,4.637,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:29:54,Data,35.005,33.871,116.519,6.99,109.391,2288.5,28.37,48.165,0.04,1.837,2.786,5428.93,1.154,97.9,60.3,1373,24.13,3257.4,2292.1,2541,3572.6,2711,0.61699,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:29:58,Data,34.796,33.756,116.474,6.99,109.301,2288.5,28.36,48.165,0.04,1.819,2.796,5424.41,1.04,97.9,60.6,1373,24.08,3254.6,2306.1,2531.2,3583.4,2711,0.62227,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:30:01,Data,34.803,33.756,116.564,6.99,109.301,2288.5,28.36,48.255,0.03,1.819,2.795,5415.37,1.04,97.9,60.6,1373,24.08,3249.2,2317.6,2538.6,3584.5,2711,0.62326,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:30:05,Data,34.884,33.669,116.519,6.99,109.391,2287.6,28.34,48.165,0.03,1.831,2.795,5451.54,1.08,97.9,60.4,1373,24.08,3270.9,2334.3,2542.9,3591.9,2711,0.62473,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:30:08,Data,35.026,33.756,116.383,6.99,109.301,2287.6,28.34,48.165,0.03,1.831,2.786,5442.5,1.04,97.9,60.3,1373,24.08,3265.5,2313.7,2542.6,3588.3,2711,0.62295,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:30:12,Data,34.796,33.642,116.383,6.99,109.346,2285.79,28.33,48.165,0.03,1.817,2.786,5460.59,1.154,97.9,60.5,1371,24.08,3276.4,2314,2548.1,3605.1,2711,0.62182,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:30:16,Data,34.911,33.655,116.474,6.99,109.346,2285.79,28.34,48.165,0.03,1.831,2.793,5456.07,0.952,97.9,60.4,1371,24.08,3273.6,2303.2,2518.3,3560.9,2711,0.62052,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:30:19,Data,35.053,33.696,116.519,6.98,109.436,2285.79,28.32,48.165,0.04,1.84,2.803,5456.07,1.053,97.9,60.4,1371,24.04,3273.6,2308.7,2517.1,3573.3,2711,0.61987,4.643,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:30:23,Data,35.012,33.871,116.474,6.99,109.436,2285.79,28.32,48.255,0.03,1.828,2.807,5456.07,1.04,97.9,60.6,1371,24.08,3273.6,2294,2517.6,3559.6,2711,0.62198,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:30:26,Data,34.695,33.844,116.383,6.99,109.391,2285.79,28.32,48.165,0.03,1.817,2.797,5456.07,0.986,97.9,60.6,1371,24.08,3273.6,2323.6,2527.8,3586.4,2711,0.62233,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:30:30,Data,35.073,33.662,116.519,6.99,109.436,2284.89,28.32,48.165,0.03,1.821,2.797,5428.93,1.208,97.9,60.6,1371,24.08,3257.4,2313,2558.5,3594.7,2711,0.61869,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:30:33,Data,34.951,33.655,116.519,6.99,109.391,2285.79,28.32,48.165,0.04,1.826,2.805,5428.93,1.364,97.9,60.6,1371,24.08,3257.4,2318.3,2538.5,3586.4,2711,0.62549,4.632,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:30:37,Data,34.796,33.844,116.383,6.99,109.346,2288.5,28.32,48.436,0.04,1.828,2.794,5424.41,1.04,97.9,60.5,1373,24.26,3254.6,2326.8,2544.5,3597.4,2711,0.62306,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:30:41,Data,34.796,33.648,116.383,6.99,109.346,2284.89,28.32,47.714,0.03,1.839,2.778,5428.93,1.188,97.9,60.2,1371,23.86,3257.4,2301.7,2540,3583.3,2711,0.61985,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:30:44,Data,34.938,33.871,116.519,6.99,109.436,2285.79,28.34,48.075,0.03,1.836,2.8,5428.93,1.202,97.9,60.4,1371,24.04,3257.4,2310.5,2505.9,3562.6,2711,0.62553,4.635,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:30:48,Data,34.58,33.844,116.609,6.99,109.482,2284.89,28.34,48.255,0.04,1.817,2.824,5428.93,1.114,97.9,60.8,1371,24.08,3257.4,2321.2,2546.9,3591,2711,0.62275,4.641,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:30:51,Data,34.938,34.08,116.519,6.99,109.436,2288.5,28.34,48.165,0.03,1.833,2.777,5442.5,0.999,97.9,60.2,1373,24.08,3265.5,2300.2,2550.1,3589.4,2711,0.61847,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:30:55,Data,34.796,33.77,116.383,6.99,109.391,2288.5,28.33,48.165,0.03,1.824,2.789,5428.93,1.094,97.9,60.5,1373,24.08,3257.4,2308.7,2549.7,3590.5,2711,0.62071,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:30:58,Data,35.005,33.709,116.474,6.99,109.391,2288.5,28.34,48.165,0.04,1.832,2.803,5424.41,1.141,97.9,60.5,1373,24.13,3254.6,2318.5,2535,3584.7,2711,0.62402,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:31:02,Data,34.81,33.871,116.474,6.99,109.391,2287.6,28.34,48.165,0.03,1.835,2.796,5424.41,1.1,97.9,60.4,1373,24.08,3254.6,2301.9,2517.2,3559.7,2711,0.62328,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:31:06,Data,34.81,33.871,116.564,6.99,109.436,2287.6,28.34,48.165,0.04,1.826,2.819,5428.93,1.1,97.9,60.7,1373,24.08,3257.4,2293.4,2506.9,3552.9,2711,0.62197,4.645,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:31:09,Data,35.026,33.756,116.745,6.99,109.662,2287.6,28.34,48.165,0.04,1.817,2.808,5428.93,1.154,97.9,60.7,1373,24.08,3257.4,2323,2526.2,3584.6,2711,0.62523,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:31:13,Data,35.113,34.101,116.881,6.99,109.753,2287.6,28.34,48.165,0.04,1.799,2.802,5442.5,1.195,97.9,60.9,1373,24.04,3265.5,2318.5,2525.6,3579.2,2711,0.62325,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:31:17,Data,34.796,33.858,116.836,6.99,109.798,2288.5,28.35,48.165,0.04,1.787,2.78,5456.07,1.067,97.9,60.9,1373,24.08,3273.6,2337.9,2548.3,3603.2,2711,0.62574,4.567,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:31:20,Data,34.803,33.844,116.836,6.99,109.843,2288.5,28.35,48.165,0.04,1.79,2.818,5442.5,1.067,97.9,61.2,1373,24.08,3265.5,2311.4,2534.6,3594.2,2711.1,0.62239,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:31:24,Data,34.796,33.817,116.881,6.99,109.843,2288.5,28.34,48.165,0.04,1.791,2.812,5442.5,1.094,97.9,61.1,1373,24.08,3265.5,2318.4,2515.2,3570.9,2711.1,0.62407,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:31:27,Data,35.019,33.756,116.79,6.99,109.888,2288.5,28.35,48.165,0.04,1.802,2.815,5433.46,0.979,97.9,61,1373,24.08,3260.1,2313.2,2523.2,3572.5,2711.1,0.62282,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:31:31,Data,34.972,33.871,116.881,6.99,110.024,2288.5,28.35,48.165,0.04,1.79,2.808,5451.54,0.945,97.9,61.1,1373,24.08,3270.9,2310.1,2524.7,3575.9,2711.1,0.62245,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:31:34,Data,34.81,33.871,116.881,6.99,110.069,2288.5,28.35,47.804,0.04,1.777,2.8,5456.07,1.127,97.9,61.2,1373,23.95,3273.6,2303.2,2516.5,3565.1,2711.1,0.62251,4.577,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:31:38,Data,34.81,33.871,116.836,6.99,109.934,2287.6,28.36,47.984,0.04,1.779,2.793,5456.07,0.932,97.9,61.1,1373,23.95,3273.6,2307.6,2543.7,3584.7,2711.1,0.62097,4.571,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:31:42,Data,34.803,33.878,116.881,6.99,110.024,2288.5,28.36,47.894,0.04,1.778,2.789,5469.63,1.262,97.9,61.1,1373,23.95,3281.8,2327.3,2509.7,3574.5,2711.1,0.62595,4.566,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:31:45,Data,34.796,33.925,116.881,6.99,110.024,2287.6,28.36,47.894,0.04,1.785,2.797,5483.2,0.938,97.9,61,1373,23.99,3289.9,2300.9,2512.8,3558.3,2711.1,0.6226,4.582,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:31:49,Data,34.85,33.871,116.926,6.99,109.934,2285.79,28.37,48.075,0.03,1.79,2.818,5496.77,0.932,97.9,61.2,1371,24.04,3298.1,2320.9,2528.2,3579,2711.1,0.62521,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:31:52,Data,34.695,33.871,116.926,6.99,110.024,2284.89,28.36,48.165,0.04,1.786,2.817,5487.72,1.114,97.9,61.2,1371,24.08,3292.6,2337.1,2520.1,3586.9,2711.1,0.62739,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:31:56,Data,35.026,33.871,116.926,6.99,110.069,2285.79,28.37,48.165,0.04,1.779,2.794,5483.2,1.154,97.9,61.1,1371,24.04,3289.9,2302.4,2502.5,3557,2711.1,0.62158,4.573,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:32:00,Data,34.924,33.844,116.836,6.99,110.024,2285.79,28.36,48.165,0.04,1.783,2.797,5483.2,0.945,97.9,61.1,1371,24.08,3289.9,2304.6,2542.3,3581.3,2711.1,0.62024,4.579,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:32:03,Data,34.972,33.993,116.881,6.99,109.934,2285.79,28.36,48.255,0.04,1.791,2.813,5478.68,1.168,97.9,61.1,1371,24.08,3287.2,2311.1,2518.2,3566.6,2711.1,0.62572,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:32:07,Data,35.019,34.094,116.881,6.99,109.934,2286.7,28.36,48.075,0.03,1.779,2.812,5478.68,1.033,97.9,61.3,1372,24.08,3287.2,2327.6,2512.1,3565.6,2711.1,0.62834,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:32:10,Data,34.999,33.898,116.971,6.99,110.024,2284.89,28.36,48.165,0.03,1.773,2.795,5492.24,1.046,97.9,61.2,1371,24.08,3295.3,2329.8,2517.9,3570.5,2711.1,0.62746,4.567,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:32:14,Data,34.796,33.871,116.926,6.99,109.934,2285.79,28.36,48.165,0.03,1.78,2.797,5492.24,1.046,97.9,61.1,1371,24.08,3295.3,2305,2550.5,3592.4,2711.1,0.61752,4.576,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:32:18,Data,34.972,34.074,116.926,6.99,110.069,2284.89,28.37,48.165,0.03,1.788,2.798,5492.24,1.141,97.9,61,1371,24.08,3295.3,2315.1,2522.3,3573.4,2711.1,0.6247,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:32:21,Data,35.221,33.871,116.971,6.99,110.024,2284.89,28.36,48.165,0.03,1.787,2.802,5483.2,0.77,97.9,61.1,1371,24.08,3289.9,2309.5,2529.8,3581.7,2711.1,0.62091,4.589,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:32:25,Data,34.803,34.101,116.836,6.99,109.888,2286.7,28.36,48.165,0.04,1.776,2.808,5492.24,0.918,97.9,61.2,1371,24.08,3295.3,2307.5,2521.6,3563,2711.1,0.62404,4.584,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:32:28,Data,34.999,34.101,117.016,6.99,109.934,2285.79,28.37,48.165,0.04,1.782,2.808,5483.2,1.127,97.9,61.2,1371,24.08,3289.9,2314.1,2527.4,3575.7,2711.1,0.62499,4.59,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:32:32,Data,34.81,33.858,116.79,6.99,109.888,2285.79,28.36,48.165,0.04,1.798,2.811,5487.72,0.979,97.9,61,1371,24.08,3292.6,2305.8,2508.1,3558,2711.1,0.6231,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:32:35,Data,34.911,33.871,116.926,6.99,110.069,2285.79,28.37,48.255,0.03,1.787,2.811,5510.33,0.938,97.9,61.1,1371,24.13,3306.2,2326.6,2502,3573,2711.1,0.62617,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:32:39,Data,35.208,33.898,116.926,6.99,109.934,2285.79,28.36,48.075,0.05,1.783,2.801,5505.81,1.262,97.9,61.1,1371,24.08,3303.5,2320.4,2544.5,3595.1,2711.1,0.62035,4.584,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:32:42,Data,34.823,33.824,116.926,6.99,109.934,2284.89,28.36,48.436,0.03,1.782,2.78,5505.81,0.979,97.9,60.9,1371,24.17,3303.5,2306,2536.6,3578.1,2711.1,0.62151,4.562,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:32:46,Data,35.012,33.891,116.971,6.99,110.024,2285.79,28.36,48.436,0.04,1.797,2.796,5505.81,1.127,97.9,60.9,1371,24.17,3303.5,2299.2,2520.2,3566.5,2711.1,0.62027,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:32:50,Data,35.019,33.756,116.971,6.99,110.024,2285.79,28.36,48.526,0.04,1.797,2.807,5505.81,1.148,97.9,61,1371,24.22,3303.5,2324.7,2513.1,3573.4,2711.1,0.62598,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:32:53,Data,34.918,34.101,116.971,6.99,110.069,2285.79,28.36,48.526,0.03,1.777,2.807,5505.81,0.891,97.9,61.2,1371,24.26,3303.5,2310.6,2515.5,3559.5,2711.1,0.62667,4.583,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:32:57,Data,34.796,33.864,116.926,6.99,110.069,2285.79,28.36,48.707,0.03,1.777,2.802,5505.81,0.952,97.9,61.2,1371,24.26,3303.5,2312.8,2527.1,3572.4,2711.1,0.61963,4.58,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:33:01,Data,34.83,33.871,116.926,6.99,110.069,2285.79,28.37,48.255,0.04,1.775,2.807,5510.33,0.938,97.9,61.2,1371,24.13,3306.2,2310.9,2518.6,3568.4,2711.1,0.62437,4.581,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:33:04,Data,35.039,33.878,116.881,6.99,110.024,2285.79,28.36,48.075,0.04,1.785,2.788,5519.38,0.979,97.9,61,1371,24.08,3311.6,2304.6,2535.6,3566.1,2711.1,0.62195,4.573,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:33:08,Data,34.911,34.047,116.881,6.99,110.024,2285.79,28.36,48.436,0.04,1.777,2.8,5505.81,1.141,97.9,61.2,1371,24.22,3303.5,2329.2,2524.8,3582.6,2711.1,0.62653,4.578,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:33:11,Data,35.134,33.763,116.971,6.99,110.069,2286.7,28.37,48.346,0.03,1.775,2.809,5528.42,1.053,97.9,61.3,1371,24.22,3317.1,2313.7,2508.2,3559,2711.1,0.62606,4.584,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:33:15,Data,34.999,34.08,116.971,6.98,110.024,2284.89,28.36,48.165,0.04,1.788,2.816,5528.42,1.019,97.9,61.2,1371,24.08,3317.1,2323.5,2510.8,3577.8,2711.1,0.62634,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:33:18,Data,34.85,33.851,116.926,6.99,109.934,2283.08,28.37,48.436,0.04,1.779,2.807,5514.86,1.026,97.9,61.2,1370,24.22,3308.9,2317.3,2527.3,3581.6,2711.1,0.62198,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:33:22,Data,34.823,33.871,116.836,6.99,109.888,2282.18,28.36,48.436,0.04,1.782,2.811,5510.33,1.04,97.9,61.2,1370,24.26,3306.2,2303.9,2510.8,3555,2711.1,0.62434,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:33:26,Data,35.026,33.702,116.79,6.99,109.934,2283.98,28.37,48.436,0.04,1.783,2.802,5510.33,0.952,97.9,61.1,1370,24.22,3306.2,2344.7,2527.5,3600.6,2711.1,0.62798,4.584,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:33:29,Data,34.81,33.844,116.836,6.99,109.934,2280.37,28.36,48.436,0.04,1.773,2.801,5510.33,0.959,97.9,61.2,1368,24.22,3306.2,2322,2533.1,3582.8,2711.1,0.62246,4.574,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:33:33,Data,35.228,33.999,116.971,6.99,110.069,2281.27,28.36,48.526,0.04,1.775,2.803,5510.33,1.127,97.9,61.2,1368,24.22,3306.2,2309.3,2532.2,3579.5,2711.1,0.62094,4.58,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:33:37,Data,35.019,33.878,116.971,6.99,110.024,2280.37,28.36,48.526,0.04,1.784,2.8,5519.38,1.141,97.9,61.1,1368,24.22,3311.6,2327.7,2511,3575.9,2711.1,0.62844,4.585,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:33:40,Data,35.08,34.107,116.971,6.99,110.069,2282.18,28.36,48.346,0.03,1.79,2.8,5528.42,1.107,97.9,61,1370,24.22,3317.1,2316.5,2512,3569,2711.1,0.62588,4.59,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:33:44,Data,35.019,33.871,116.881,6.99,110.069,2282.18,28.37,48.436,0.03,1.786,2.79,5496.77,1.04,97.9,61,1370,24.22,3298.1,2323.1,2539.1,3593.2,2711.1,0.62414,4.577,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:33:47,Data,35.026,33.871,116.926,6.99,110.024,2282.18,28.36,48.436,0.04,1.792,2.806,5496.77,1.154,97.9,61,1370,24.22,3298.1,2317.7,2543,3588,2711.1,0.6236,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:33:51,Data,35.026,33.871,116.881,6.99,110.024,2282.18,28.36,48.436,0.04,1.783,2.799,5496.77,0.938,97.9,61.1,1369,24.22,3298.1,2312.7,2516.2,3571.5,2711.1,0.62391,4.582,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:33:54,Data,35.026,34.107,116.926,6.99,110.024,2280.37,28.36,48.436,0.03,1.783,2.785,5483.2,1.046,97.9,60.9,1369,24.22,3289.9,2324.3,2539.4,3595.5,2711.1,0.62314,4.569,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:33:58,Data,35.113,34.094,116.926,6.99,110.024,2280.37,28.37,48.255,0.04,1.786,2.792,5519.38,1.013,97.9,61,1368,24.13,3311.6,2339.7,2537.9,3603.2,2711.2,0.62414,4.577,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:34:02,Data,35.127,33.79,116.971,6.99,110.16,2280.37,28.36,48.346,0.04,1.784,2.805,5510.33,0.857,97.9,61.1,1368,24.17,3306.2,2326.4,2538.7,3603.3,2711.2,0.62033,4.589,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:34:05,Data,35.127,33.918,116.926,6.99,109.934,2280.37,28.37,48.346,0.03,1.783,2.816,5505.81,1.148,97.9,61.2,1368,24.13,3303.5,2339.4,2524,3595.9,2711.2,0.62577,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:34:09,Data,34.972,33.871,117.016,6.99,110.114,2280.37,28.36,48.075,0.03,1.787,2.815,5519.38,1.235,97.9,61.2,1368,24.08,3311.6,2336.8,2524.5,3596.4,2711.2,0.62655,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
