Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,6:34:12,Data,35.08,33.898,117.062,6.99,110.114,2279.46,28.37,48.346,0.04,1.784,2.797,5528.42,1.134,97.9,61.1,1368,24.17,3317.1,2342.1,2519.9,3591.2,2711.2,0.62891,4.58,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:34:16,Data,34.796,33.864,116.971,6.99,109.934,2280.37,28.36,48.436,0.03,1.788,2.793,5519.38,1.127,97.9,61,1369,24.22,3311.6,2336.9,2544.2,3606.6,2711.2,0.6241,4.581,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:34:20,Data,35.026,33.871,116.971,6.99,109.934,2279.46,28.36,48.436,0.03,1.788,2.807,5519.38,0.979,97.9,61.1,1368,24.22,3311.6,2339.2,2539.3,3604.7,2711.2,0.62598,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:34:23,Data,34.911,33.871,116.836,6.99,109.934,2280.37,28.36,48.436,0.04,1.777,2.791,5514.86,1.127,97.9,61.1,1368,24.22,3308.9,2340,2525.3,3600.2,2711.2,0.62648,4.568,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:34:27,Data,34.81,33.871,116.881,6.99,109.934,2280.37,28.36,48.346,0.04,1.777,2.776,5501.29,0.925,97.9,61,1368,24.22,3300.8,2348.5,2528.1,3603,2711.2,0.62829,4.553,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:34:30,Data,34.803,33.871,116.79,6.99,109.843,2283.08,28.37,48.436,0.04,1.78,2.791,5501.29,0.925,97.9,61.1,1369,24.22,3300.8,2348.2,2544.9,3619.8,2711.2,0.6241,4.571,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:34:34,Data,34.803,34.047,116.926,6.99,110.024,2282.18,28.36,48.346,0.04,1.788,2.811,5510.33,1.04,97.9,61.1,1370,24.22,3306.2,2343.3,2549.8,3617.5,2711.2,0.62074,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:34:37,Data,35.302,33.999,117.062,6.99,110.069,2283.08,28.36,48.436,0.04,1.783,2.8,5501.29,1.087,97.9,61.1,1369,24.22,3300.8,2352.3,2544.3,3617.6,2711.2,0.62784,4.583,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:34:41,Data,35.012,33.993,116.881,6.99,109.934,2282.18,28.36,48.436,0.03,1.79,2.796,5510.33,1.141,97.9,61,1370,24.22,3306.2,2357.8,2555,3620.9,2711.2,0.62338,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:34:45,Data,35.012,34.047,116.926,6.99,110.024,2283.08,28.36,48.165,0.03,1.78,2.819,5510.33,1.148,97.9,61.3,1370,24.08,3306.2,2350.6,2572.1,3638.4,2711.2,0.62217,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:34:48,Data,35.012,33.871,116.881,6.99,109.934,2283.08,28.37,48.436,0.04,1.785,2.83,5510.33,1.154,97.9,61.3,1370,24.17,3306.2,2340.6,2545.5,3610.7,2711.2,0.62525,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:34:52,Data,35.248,33.885,117.016,6.99,110.069,2283.08,28.36,48.165,0.03,1.785,2.796,5510.33,1.154,97.9,61,1370,24.08,3306.2,2328.8,2546.4,3605.6,2711.2,0.62302,4.581,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:34:55,Data,34.857,33.871,116.881,6.99,109.934,2285.79,28.36,48.255,0.03,1.778,2.779,5510.33,0.932,97.9,61,1371,24.13,3306.2,2338.1,2530,3607.4,2711.2,0.62189,4.557,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:34:59,Data,35.026,33.675,116.926,6.99,110.069,2284.89,28.35,48.165,0.03,1.772,2.798,5510.33,1.235,97.9,61.2,1371,24.13,3306.2,2331.1,2545.8,3606.6,2711.2,0.62306,4.57,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:35:03,Data,34.972,33.871,116.881,6.99,109.934,2285.79,28.36,48.346,0.04,1.777,2.806,5510.33,1.141,97.9,61.2,1371,24.17,3306.2,2339.9,2561.5,3629.2,2711.2,0.62477,4.583,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:35:06,Data,35.228,34.107,116.926,6.99,110.069,2284.89,28.36,48.346,0.03,1.775,2.806,5510.33,1.141,97.9,61.2,1371,24.17,3306.2,2359.3,2526.6,3610.9,2711.2,0.63011,4.58,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:35:10,Data,35.026,33.871,116.971,6.99,110.069,2284.89,28.36,48.165,0.04,1.791,2.785,5514.86,1.033,97.9,60.9,1371,24.08,3308.9,2349.8,2547.7,3623.3,2711.2,0.62617,4.576,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:35:13,Data,34.918,33.871,117.016,6.99,110.069,2284.89,28.37,48.165,0.04,1.774,2.783,5514.86,1.141,97.9,61.1,1371,24.08,3308.9,2349.1,2569.2,3638.6,2711.2,0.62166,4.558,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:35:17,Data,34.803,33.871,116.926,6.99,109.934,2284.89,28.37,48.165,0.05,1.781,2.802,5505.81,1.04,97.9,61.1,1371,24.08,3303.5,2340.5,2552,3623,2711.2,0.62128,4.583,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:35:20,Data,34.85,33.763,116.926,6.99,110.024,2287.6,28.36,48.165,0.04,1.777,2.8,5483.2,1.168,97.9,61.2,1373,24.08,3289.9,2360.6,2576.6,3656.7,2711.2,0.61989,4.577,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:35:24,Data,35.242,33.932,116.971,6.99,110.024,2289.41,28.36,48.165,0.04,1.783,2.81,5492.24,1.141,97.9,61.2,1374,24.08,3295.3,2359.6,2552.2,3635.4,2711.2,0.62635,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:35:28,Data,35.329,33.885,117.062,6.99,110.114,2287.6,28.36,47.894,0.03,1.774,2.785,5492.24,0.986,97.9,61.1,1373,23.95,3295.3,2318.7,2536.7,3592.8,2711.2,0.6222,4.559,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:35:31,Data,34.81,33.871,116.881,6.99,110.024,2288.5,28.36,48.165,0.04,1.773,2.797,5496.77,1.04,97.9,61.2,1373,24.08,3298.1,2292.1,2533.8,3565.4,2711.2,0.61989,4.569,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:35:44,Data,34.897,33.871,116.926,6.99,109.934,2292.12,28.36,48.255,0.04,1.78,2.82,5514.86,1.148,97.9,61.3,1375,24.08,3308.9,2267.7,2539.3,3557.6,2711.2,0.61679,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:35:47,Data,34.688,33.864,116.836,6.99,110.024,2292.12,28.36,48.255,0.03,1.776,2.809,5528.42,0.898,97.9,61.3,1375,24.08,3317.1,2276.8,2543,3569.2,2711.2,0.61868,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:35:51,Data,35.08,33.878,116.926,6.99,110.069,2292.12,28.36,48.165,0.04,1.777,2.771,5528.42,0.972,97.9,60.9,1375,24.13,3317.1,2279.8,2536.1,3560.8,2711.2,0.6177,4.549,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:35:55,Data,34.81,33.662,116.926,6.99,109.934,2292.12,28.37,48.165,0.05,1.773,2.773,5528.42,1.134,97.9,61,1375,24.08,3317.1,2283.1,2534.3,3556.8,2711.2,0.62021,4.546,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:35:58,Data,35.181,33.871,116.926,6.99,110.024,2289.41,28.37,48.165,0.04,1.787,2.802,5528.42,1.06,97.9,61.1,1375,24.13,3317.1,2308.6,2540.1,3582.3,2711.2,0.6246,4.589,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:36:02,Data,35.026,33.986,117.016,6.99,110.024,2287.6,28.36,48.075,0.04,1.786,2.801,5519.38,0.918,97.9,61.1,1373,24.08,3311.6,2312.5,2555.2,3600.3,2711.2,0.6176,4.587,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:36:05,Data,34.911,33.871,116.926,6.99,109.888,2289.41,28.34,48.255,0.04,1.782,2.809,5528.42,1.148,97.9,61.2,1374,24.08,3317.1,2302.9,2562.2,3598.6,2711.2,0.61897,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:36:09,Data,34.999,33.871,116.926,6.99,110.069,2292.12,28.35,48.075,0.03,1.782,2.79,5519.38,1.148,97.9,61,1375,24.08,3311.6,2311.1,2530.6,3580.9,2711.2,0.62137,4.572,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:36:13,Data,35.026,33.993,116.926,6.99,110.024,2289.41,28.34,48.165,0.04,1.773,2.796,5519.38,1.134,97.9,61.2,1373,24.08,3311.6,2319.3,2537.8,3592.3,2711.2,0.6227,4.568,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:36:16,Data,34.796,33.858,116.836,6.99,109.888,2288.5,28.35,48.165,0.04,1.774,2.779,5528.42,0.945,97.9,61,1373,24.08,3317.1,2329.1,2548.4,3605.7,2711.2,0.62422,4.553,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:36:20,Data,35.113,34.101,116.971,6.99,109.934,2287.6,28.35,48.075,0.04,1.781,2.778,5532.94,1.1,97.9,60.9,1373,24.04,3319.8,2323.9,2537.6,3593,2711.2,0.62519,4.558,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:36:23,Data,35.012,33.986,116.926,6.99,109.934,2287.6,28.34,48.165,0.04,1.783,2.79,5532.94,0.959,97.9,61,1373,24.08,3319.8,2306.7,2567.7,3601.1,2711.2,0.61749,4.575,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:36:27,Data,34.803,33.871,116.881,6.99,110.024,2288.5,28.35,48.075,0.04,1.777,2.814,5514.86,0.925,97.9,61.3,1373,24.04,3308.9,2332.8,2546.6,3604.4,2711.2,0.6239,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:36:31,Data,35.026,33.871,116.881,6.99,109.843,2284.89,28.34,48.255,0.03,1.783,2.801,5528.42,1.154,97.9,61.1,1371,24.08,3317.1,2327.6,2573.6,3621.7,2711.3,0.61698,4.585,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:36:34,Data,34.904,33.871,116.79,6.99,109.934,2285.79,28.34,48.165,0.03,1.783,2.798,5528.42,0.938,97.9,61.1,1371,24.08,3317.1,2292.6,2549.3,3592.7,2711.3,0.61903,4.58,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:36:38,Data,35.026,33.986,116.926,6.99,110.024,2285.79,28.33,48.165,0.03,1.778,2.822,5528.42,1.067,97.9,61.3,1371,24.13,3317.1,2305.3,2556.2,3599.1,2711.3,0.61667,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:36:41,Data,34.999,33.871,116.926,6.99,109.934,2284.89,28.34,48.165,0.04,1.783,2.817,5496.77,1.148,97.9,61.2,1371,24.08,3298.1,2298.6,2550.8,3584.2,2711.3,0.61966,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:36:45,Data,34.83,33.871,116.926,6.99,110.024,2284.89,28.34,48.165,0.04,1.793,2.806,5483.2,0.938,97.9,61,1371,24.08,3289.9,2326.4,2560.4,3614.3,2711.3,0.62099,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:36:48,Data,35.032,33.891,116.971,6.99,110.024,2284.89,28.34,48.165,0.03,1.788,2.807,5492.24,1.067,97.9,61.1,1371,24.04,3295.3,2310.6,2581.8,3618.3,2711.3,0.61424,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:36:52,Data,35.026,33.871,116.881,6.99,109.934,2285.79,28.34,48.165,0.04,1.783,2.795,5483.2,1.154,97.9,61,1371,24.08,3289.9,2306,2561,3599.3,2711.3,0.61593,4.577,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:36:56,Data,35.026,33.871,116.836,6.99,110.024,2285.79,28.34,48.075,0.04,1.774,2.798,5519.38,1.154,97.9,61.2,1371,24.08,3311.6,2299,2553.9,3601.4,2711.3,0.61594,4.571,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:36:59,Data,34.911,33.871,116.926,6.99,109.888,2284.89,28.34,48.075,0.04,1.777,2.801,5519.38,1.134,97.9,61.2,1371,24.04,3311.6,2313.1,2534.1,3580.5,2711.3,0.62283,4.578,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:37:03,Data,34.54,33.615,116.609,6.99,109.662,2284.89,28.34,48.165,0.04,1.788,2.807,5519.38,0.979,97.9,61.1,1371,24.08,3311.6,2315,2542.5,3586.2,2711.3,0.61953,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:37:06,Data,34.567,33.588,116.609,6.99,109.708,2285.79,28.34,48.075,0.04,1.783,2.801,5537.47,1.04,97.9,61.1,1371,24.08,3322.5,2314.4,2546,3586.9,2711.3,0.62221,4.585,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:37:10,Data,34.789,33.642,116.79,6.99,109.798,2285.79,28.34,48.165,0.04,1.767,2.791,5501.29,1.154,97.9,61.2,1371,24.08,3300.8,2320.8,2544.2,3593.5,2711.3,0.62243,4.558,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:37:14,Data,34.823,33.763,116.745,6.99,109.843,2285.79,28.36,48.255,0.03,1.786,2.8,5496.77,1.06,97.9,61.1,1371,24.13,3298.1,2319,2567.8,3614.8,2711.3,0.61755,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:37:17,Data,34.803,33.669,116.79,6.99,109.843,2285.79,28.36,48.255,0.04,1.799,2.807,5496.77,1.046,97.9,60.9,1371,24.08,3298.1,2311.6,2550.6,3595.8,2711.3,0.62026,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:37:21,Data,35.026,33.871,116.79,6.99,109.843,2285.79,28.37,48.165,0.03,1.79,2.798,5492.24,1.154,97.9,61,1371,24.13,3295.3,2316.2,2558.6,3602,2711.3,0.61953,4.588,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:37:24,Data,34.803,33.871,116.79,6.99,109.843,2285.79,28.39,48.075,0.03,1.783,2.82,5510.33,1.04,97.9,61.3,1371,24.08,3306.2,2305.7,2535,3593.4,2711.3,0.61977,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:37:28,Data,35.026,33.885,116.836,6.99,109.934,2285.79,28.38,48.165,0.04,1.787,2.827,5510.33,1.168,97.9,61.3,1371,24.08,3306.2,2318.8,2537.6,3590.5,2711.3,0.62179,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:37:32,Data,34.796,33.871,116.79,6.99,109.798,2285.79,28.38,48.075,0.04,1.783,2.795,5510.33,0.925,97.9,61,1371,24.08,3306.2,2315.2,2563.6,3600.9,2711.3,0.61979,4.578,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:37:35,Data,34.85,33.756,116.881,6.99,109.843,2286.7,28.39,48.165,0.03,1.786,2.783,5510.33,0.824,97.9,60.9,1371,24.13,3306.2,2310.6,2549.8,3603.7,2711.3,0.62284,4.57,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:37:39,Data,34.83,34.094,116.836,6.99,109.888,2285.79,28.39,48.165,0.03,1.794,2.8,5505.81,0.722,97.9,60.9,1371,24.13,3303.5,2326.3,2550,3600.8,2711.3,0.6217,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:37:42,Data,34.857,33.871,117.016,6.99,109.934,2284.89,28.41,48.165,0.04,1.765,2.815,5514.86,1.141,97.9,61.5,1371,24.13,3308.9,2296.4,2550.1,3591.7,2711.3,0.61367,4.58,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:37:46,Data,34.857,33.648,116.836,6.99,109.934,2285.79,28.4,48.255,0.03,1.774,2.786,5505.81,1.06,97.9,61.1,1371,24.13,3303.5,2311,2564.5,3605.5,2711.3,0.6201,4.558,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:37:50,Data,35.019,34.047,116.926,6.99,109.888,2285.79,28.4,48.165,0.04,1.788,2.795,5505.81,0.864,97.9,61,1371,24.04,3303.5,2326.3,2549.2,3597.8,2711.3,0.62452,4.585,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:37:53,Data,34.857,34.08,116.881,6.99,109.934,2285.79,28.4,48.165,0.03,1.785,2.811,5510.33,0.81,97.9,61.2,1371,24.08,3306.2,2298.9,2558,3594.2,2711.3,0.6149,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:37:57,Data,34.884,33.756,116.745,6.99,109.798,2285.79,28.38,48.165,0.04,1.783,2.812,5510.33,1.256,97.9,61.2,1371,24.08,3306.2,2314.4,2532.6,3580.5,2711.3,0.62337,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:38:00,Data,34.823,33.648,116.881,6.99,109.934,2285.79,28.37,48.165,0.03,1.78,2.791,5510.33,0.979,97.9,61.1,1371,24.13,3306.2,2331.6,2547.6,3604.4,2711.3,0.62151,4.571,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:38:04,Data,34.911,34.074,116.881,6.99,110.024,2282.18,28.38,48.165,0.04,1.779,2.8,5510.33,1.067,97.9,61.2,1370,24.08,3306.2,2318.4,2568.5,3598.9,2711.3,0.61934,4.58,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:38:07,Data,34.688,33.959,116.836,6.99,109.843,2283.08,28.39,48.165,0.04,1.775,2.808,5514.86,1.013,97.9,61.3,1370,24.08,3308.9,2305.2,2564.4,3604.8,2711.3,0.61528,4.583,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:38:11,Data,34.999,33.918,116.926,6.99,109.934,2282.18,28.38,48.165,0.03,1.78,2.82,5510.33,1.141,97.9,61.3,1369,24.13,3306.2,2299.1,2540.2,3582.8,2711.3,0.61658,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:38:14,Data,34.972,33.972,116.836,6.99,109.888,2283.08,28.37,48.165,0.04,1.79,2.782,5510.33,1.134,97.9,60.9,1369,24.08,3306.2,2304.7,2543.7,3586.5,2711.3,0.61943,4.572,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:38:18,Data,34.83,33.783,116.79,6.99,109.843,2283.08,28.38,48.165,0.03,1.786,2.799,5510.33,0.999,97.9,61,1370,24.08,3306.2,2309.1,2537,3588.7,2711.3,0.61788,4.585,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:38:22,Data,35.215,33.871,116.881,6.99,109.934,2283.08,28.38,48.165,0.05,1.78,2.817,5519.38,1.195,97.9,61.3,1370,24.08,3311.6,2298.4,2566.8,3601.7,2711.3,0.61114,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:38:25,Data,35.107,33.871,116.926,6.99,109.934,2280.37,28.38,48.255,0.04,1.776,2.805,5501.29,0.959,97.9,61.2,1368,24.08,3300.8,2324.6,2574.3,3623.6,2711.3,0.61676,4.582,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:38:29,Data,34.796,33.858,116.79,6.99,109.843,2282.18,28.38,48.165,0.04,1.795,2.807,5510.33,0.965,97.9,61,1369,24.13,3306.2,2313.7,2560.8,3607,2711.3,0.61876,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:38:32,Data,34.796,33.871,116.926,6.99,110.024,2284.89,28.38,48.165,0.03,1.796,2.791,5510.33,1.134,97.9,60.8,1371,24.08,3306.2,2320.2,2538.6,3590.7,2711.3,0.6219,4.587,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:38:36,Data,35.242,33.885,116.881,6.99,110.024,2284.89,28.38,48.165,0.03,1.777,2.779,5510.33,1.033,97.9,61,1371,24.08,3306.2,2321.5,2574.7,3619.8,2711.3,0.61803,4.556,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:38:40,Data,34.803,33.871,116.836,6.99,109.934,2285.79,28.38,48.165,0.02,1.774,2.796,5505.81,1.256,97.9,61.2,1371,24.08,3303.5,2317.9,2567.1,3613,2711.3,0.61705,4.569,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:38:43,Data,34.958,33.986,116.745,6.99,109.888,2284.89,28.38,48.165,0.04,1.773,2.809,5505.81,1.121,97.9,61.3,1371,24.13,3303.5,2333,2565.2,3610.8,2711.3,0.62125,4.582,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:38:47,Data,35.242,33.925,116.926,6.99,109.888,2285.79,28.38,48.075,0.04,1.782,2.802,5510.33,1.04,97.9,61.1,1371,24.04,3306.2,2317.6,2556.7,3598.4,2711.3,0.62053,4.584,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:38:50,Data,35.019,33.871,116.881,6.99,109.888,2285.79,28.38,48.165,0.03,1.788,2.808,5505.81,1.154,97.9,61.1,1371,24.08,3303.5,2327.8,2562.1,3612.6,2711.3,0.62163,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:38:54,Data,34.972,33.871,116.926,6.99,109.934,2284.89,28.39,48.165,0.03,1.781,2.816,5537.47,1.127,97.9,61.3,1371,24.08,3322.5,2309.5,2557.1,3601.6,2711.3,0.61498,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:38:58,Data,35.08,33.878,116.79,6.99,109.888,2284.89,28.37,48.165,0.04,1.774,2.82,5510.33,1.154,97.9,61.4,1371,24.08,3306.2,2315.9,2556.9,3601.3,2711.3,0.62017,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:39:01,Data,34.999,33.871,116.881,6.99,109.888,2288.5,28.38,48.075,0.04,1.779,2.802,5496.77,1.148,97.9,61.2,1373,24.08,3298.1,2308.5,2551.1,3595.3,2711.3,0.61862,4.581,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:39:05,Data,35.026,33.642,116.836,6.99,109.888,2283.08,28.37,48.165,0.04,1.792,2.807,5487.72,0.952,97.9,61,1370,24.08,3292.6,2314.6,2550.6,3596.3,2711.3,0.61746,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:39:08,Data,34.803,33.871,116.836,6.99,109.888,2283.08,28.38,48.165,0.02,1.777,2.813,5496.77,1.127,97.9,61.3,1370,24.08,3298.1,2307,2558.1,3598.5,2711.4,0.61958,4.59,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:39:12,Data,34.803,33.871,116.836,6.99,109.934,2282.18,28.38,48.165,0.04,1.79,2.81,5528.42,0.925,97.9,61.1,1369,24.04,3317.1,2324.1,2553.9,3599.9,2711.4,0.6211,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:39:16,Data,35.026,33.871,116.881,6.99,109.843,2284.89,28.38,48.075,0.03,1.786,2.794,5514.86,0.952,97.9,61,1371,24.04,3308.9,2316.5,2563.4,3609.5,2711.4,0.61799,4.58,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:39:19,Data,34.803,33.763,116.881,6.99,109.888,2285.79,28.38,48.436,0.03,1.783,2.796,5528.42,1.148,97.9,61.1,1371,24.22,3317.1,2322.9,2562.3,3613.3,2711.4,0.62083,4.579,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:39:23,Data,35.019,33.871,116.881,6.99,109.888,2285.79,28.38,48.165,0.04,1.786,2.817,5505.81,1.148,97.9,61.2,1371,24.08,3303.5,2297.9,2545.4,3585,2711.4,0.6173,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:39:26,Data,35.026,33.756,116.971,6.99,109.934,2285.79,28.38,48.075,0.04,1.796,2.827,5510.33,1.04,97.9,61.1,1371,24.08,3306.2,2298.8,2553.5,3590,2711.4,0.61522,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:39:30,Data,34.796,33.817,116.836,6.99,109.934,2285.79,28.37,48.255,0.03,1.797,2.803,5510.33,0.979,97.9,60.9,1371,24.08,3306.2,2305.5,2552.4,3596.7,2711.4,0.61754,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:39:33,Data,35.188,33.696,117.016,6.99,109.934,2284.89,28.38,48.165,0.04,1.782,2.801,5510.33,1.31,97.9,61.1,1371,24.08,3306.2,2316.7,2541.5,3593.3,2711.4,0.62181,4.583,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:39:37,Data,35.228,33.918,116.926,6.99,110.024,2284.89,28.38,48.165,0.03,1.783,2.798,5519.38,1.067,97.9,61.1,1371,24.08,3311.6,2311.6,2542.1,3586,2711.4,0.61966,4.581,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:39:41,Data,34.911,33.871,116.881,6.99,109.888,2284.89,28.38,48.165,0.04,1.784,2.792,5505.81,1.141,97.9,61,1371,24.08,3303.5,2315.6,2554.3,3596.7,2711.4,0.61895,4.577,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:39:44,Data,34.972,33.871,116.926,6.99,110.024,2285.79,28.37,48.165,0.03,1.776,2.797,5496.77,1.04,97.9,61.2,1371,24.13,3298.1,2307.4,2554,3599.8,2711.4,0.61792,4.573,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:39:48,Data,35.194,33.986,116.971,6.99,110.024,2284.89,28.37,48.165,0.04,1.775,2.803,5501.29,1.141,97.9,61.2,1371,24.08,3300.8,2298,2544.5,3581.8,2711.4,0.61784,4.578,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:39:52,Data,34.938,33.648,116.926,6.99,109.934,2284.89,28.38,48.165,0.04,1.782,2.809,5505.81,0.965,97.9,61.2,1371,24.04,3303.5,2321.1,2544.2,3593.9,2711.4,0.62197,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:39:55,Data,34.81,33.871,116.836,6.99,109.888,2284.89,28.39,48.255,0.04,1.785,2.817,5510.33,0.925,97.9,61.2,1371,24.13,3306.2,2303.6,2553.2,3591.3,2711.4,0.61875,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:39:59,Data,35.221,34.107,116.971,6.99,110.024,2284.89,28.38,48.165,0.04,1.786,2.8,5528.42,1.141,97.9,61.1,1371,24.08,3317.1,2305.1,2555.5,3595.5,2711.4,0.6162,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:40:02,Data,34.85,33.871,116.79,6.99,109.888,2284.89,28.38,48.075,0.03,1.793,2.814,5528.42,0.932,97.9,61.1,1371,24.13,3317.1,2308.4,2542.3,3587.7,2711.4,0.61975,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:40:06,Data,34.911,34.08,116.881,6.99,109.843,2285.79,28.38,48.165,0.03,1.801,2.816,5510.33,1.121,97.9,61,1371,24.08,3306.2,2338.2,2550.6,3606.4,2711.4,0.62706,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:40:09,Data,34.796,33.871,116.881,6.99,109.888,2285.79,28.38,48.255,0.04,1.793,2.81,5496.77,0.938,97.9,61.1,1371,24.13,3298.1,2308.3,2556.9,3595.1,2711.4,0.61994,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:40:13,Data,35.026,33.878,116.881,6.99,109.888,2287.6,28.38,48.165,0.04,1.769,2.811,5483.2,1.127,97.9,61.4,1373,24.13,3289.9,2333,2568.8,3626.2,2711.4,0.62014,4.579,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:40:17,Data,35.08,34.094,116.971,6.99,109.888,2288.5,28.38,48.165,0.04,1.787,2.803,5496.77,1.148,97.9,61.1,1373,24.04,3298.1,2301.8,2558,3596.8,2711.4,0.61821,4.59,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:40:20,Data,35.026,33.898,116.881,6.99,109.843,2288.5,28.38,48.165,0.04,1.77,2.808,5501.29,1.06,97.9,61.3,1373,24.08,3300.8,2317.4,2554.4,3595.6,2711.4,0.62351,4.577,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:40:24,Data,34.803,33.864,116.836,6.99,109.843,2288.5,28.38,48.075,0.04,1.788,2.805,5510.33,0.938,97.9,61.1,1373,24.04,3306.2,2328.6,2569.4,3622,2711.4,0.61924,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:40:27,Data,35.059,34.094,116.971,6.99,109.934,2287.6,28.38,48.165,0.03,1.784,2.807,5510.33,1.195,97.9,61.1,1373,24.08,3306.2,2323.5,2552.3,3601.4,2711.4,0.62207,4.592,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:40:31,Data,35.242,33.986,116.881,6.99,109.888,2289.41,28.38,48.165,0.03,1.796,2.814,5510.33,0.972,97.9,61.1,1373,24.08,3306.2,2318.6,2551.3,3601.5,2711.4,0.62003,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:40:35,Data,34.796,33.871,116.926,6.99,109.843,2287.6,28.38,48.165,0.04,1.796,2.799,5501.29,1.141,97.9,60.9,1373,24.08,3300.8,2321.1,2554.9,3599.2,2711.4,0.62158,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:40:38,Data,34.924,33.756,116.971,6.99,110.024,2287.6,28.38,48.075,0.05,1.795,2.783,5496.77,0.857,97.9,60.8,1373,24.08,3298.1,2323.7,2546.7,3598.1,2711.4,0.6235,4.578,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:40:42,Data,35.032,33.986,116.971,6.99,109.934,2287.6,28.38,48.255,0.03,1.78,2.792,5501.29,0.932,97.9,61.1,1373,24.08,3300.8,2322.9,2536.9,3591.8,2711.4,0.62247,4.571,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:40:45,Data,34.83,33.871,116.926,6.99,109.934,2287.6,28.39,48.255,0.03,1.792,2.801,5505.81,0.932,97.9,61,1373,24.08,3303.5,2302.6,2525.5,3572.7,2711.4,0.62252,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:40:49,Data,34.587,33.756,116.836,6.99,109.934,2285.79,28.38,48.165,0.04,1.786,2.808,5505.81,1.04,97.9,61.1,1371,24.08,3303.5,2312,2528.7,3571.9,2711.4,0.62535,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:40:52,Data,34.81,33.993,116.745,6.99,109.843,2284.89,28.38,48.165,0.04,1.779,2.818,5505.81,0.979,97.9,61.3,1371,24.08,3303.5,2302.3,2494,3540.2,2711.4,0.62756,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:40:56,Data,34.803,33.871,116.745,6.99,109.843,2285.79,28.38,48.075,0.04,1.791,2.793,5505.81,0.938,97.9,60.9,1371,24.04,3303.5,2324.4,2526,3576.2,2711.4,0.62651,4.583,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:41:00,Data,34.803,33.871,116.881,6.99,109.888,2284.89,28.38,48.165,0.04,1.785,2.805,5510.33,1.127,97.9,61.1,1371,24.08,3306.2,2307.7,2518.3,3568.6,2711.4,0.6256,4.59,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:41:03,Data,35.053,33.885,116.881,6.99,109.888,2285.79,28.38,48.255,0.03,1.781,2.817,5519.38,1.141,97.9,61.3,1371,24.13,3311.6,2305.5,2511.7,3558.2,2711.4,0.6257,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:41:07,Data,35.026,33.986,116.926,6.99,110.024,2284.89,28.38,48.165,0.04,1.776,2.822,5510.33,1.04,97.9,61.4,1371,24.04,3306.2,2306,2503.8,3555.7,2711.4,0.62376,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:41:10,Data,35.14,33.986,117.016,6.99,110.114,2284.89,28.38,48.165,0.03,1.783,2.808,5528.42,1.026,97.9,61.1,1371,24.08,3317.1,2314.4,2509.7,3567.1,2711.4,0.62382,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:41:14,Data,34.864,33.898,117.016,6.99,109.934,2286.7,28.38,48.165,0.04,1.786,2.803,5514.86,1.107,97.9,61.1,1371,24.08,3308.9,2292.6,2506.3,3554.5,2711.4,0.62037,4.589,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:41:18,Data,35.127,33.871,116.836,6.99,109.888,2284.89,28.38,48.165,0.04,1.781,2.798,5496.77,0.986,97.9,61.1,1371,24.08,3298.1,2302.7,2524.3,3570.5,2711.4,0.62182,4.579,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:41:21,Data,35.026,33.878,116.79,6.99,109.888,2285.79,28.38,48.165,0.04,1.777,2.802,5496.77,1.026,97.9,61.2,1371,24.08,3298.1,2316.8,2556.4,3600.3,2711.4,0.62033,4.578,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:41:25,Data,35.194,34.107,117.016,6.99,110.024,2282.18,28.38,48.165,0.04,1.774,2.801,5514.86,1.141,97.9,61.2,1369,24.13,3308.9,2312.7,2537.5,3586.6,2711.4,0.62048,4.576,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:41:28,Data,35.012,33.871,116.926,6.99,109.934,2283.08,28.38,48.075,0.04,1.788,2.793,5501.29,1.154,97.9,61,1370,24.04,3300.8,2308.7,2517.1,3565.3,2711.4,0.62448,4.581,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:41:32,Data,35.053,33.871,116.926,6.99,109.888,2280.37,28.38,48.075,0.03,1.783,2.806,5483.2,1.04,97.9,61.1,1368,24.08,3289.9,2307.3,2521.6,3566.4,2711.4,0.62321,4.588,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:41:36,Data,35.026,33.993,116.881,6.99,109.888,2280.37,28.38,48.255,0.03,1.774,2.799,5483.2,1.033,97.9,61.2,1368,24.13,3289.9,2303.1,2546.7,3580.2,2711.4,0.61988,4.573,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:41:39,Data,34.918,34.08,116.971,6.99,109.934,2280.37,28.37,47.894,0.03,1.784,2.801,5478.68,1.019,97.9,61.1,1368,23.99,3287.2,2334.7,2495.3,3566.9,2711.4,0.62991,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:41:43,Data,34.803,34.08,116.881,6.99,109.888,2283.08,28.37,47.894,0.04,1.786,2.818,5487.72,1.067,97.9,61.2,1370,23.99,3292.6,2309.5,2519.9,3568.1,2711.5,0.62426,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:41:46,Data,35.221,33.932,116.971,6.99,109.888,2283.08,28.39,47.894,0.03,1.79,2.816,5510.33,1.148,97.9,61.1,1370,23.95,3306.2,2304.2,2515.4,3559.9,2711.5,0.62396,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:41:50,Data,35.026,33.986,116.971,6.99,110.024,2279.46,28.39,47.894,0.04,1.792,2.797,5510.33,0.918,97.9,61,1368,23.99,3306.2,2300.5,2523.4,3564.2,2711.5,0.62245,4.588,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:41:53,Data,35.026,33.871,116.926,6.99,109.934,2280.37,28.38,48.075,0.03,1.791,2.806,5505.81,1.154,97.9,61,1368,23.99,3303.5,2298.8,2519.6,3562.5,2711.5,0.62151,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:41:57,Data,35.221,34.107,116.926,6.99,109.934,2280.37,28.38,47.894,0.04,1.778,2.795,5505.81,1.141,97.9,61.1,1368,23.95,3303.5,2324.5,2526.1,3584.8,2711.5,0.62587,4.573,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:42:01,Data,34.911,33.898,116.836,6.99,109.753,2281.27,28.39,47.894,0.03,1.78,2.789,5510.33,0.979,97.9,61.1,1368,23.95,3306.2,2315.4,2542.5,3587.4,2711.5,0.6205,4.567,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:42:04,Data,35.113,33.898,116.745,6.99,109.753,2280.37,28.37,47.894,0.03,1.802,2.79,5514.86,1.094,97.9,60.7,1368,23.95,3308.9,2308.3,2525.3,3574.8,2711.5,0.62415,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:42:08,Data,34.81,34.08,116.655,6.99,109.662,2280.37,28.38,47.894,0.04,1.799,2.793,5510.33,0.952,97.9,60.8,1368,23.95,3306.2,2316.8,2546.8,3590,2711.5,0.61973,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:42:11,Data,35.026,33.871,116.836,6.99,109.662,2280.37,28.38,47.894,0.03,1.798,2.788,5528.42,0.952,97.9,60.8,1368,23.95,3317.1,2312.8,2532.1,3573.8,2711.5,0.62489,4.585,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:42:15,Data,34.83,33.75,116.745,6.99,109.617,2280.37,28.39,47.894,0.03,1.805,2.793,5519.38,0.959,97.9,60.8,1368,23.95,3311.6,2304.6,2516.6,3563.2,2711.5,0.62124,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:42:19,Data,35.012,33.817,116.7,6.99,109.572,2280.37,28.38,47.984,0.05,1.81,2.803,5510.33,0.992,97.9,60.8,1368,23.99,3306.2,2286,2554.7,3579.5,2711.5,0.61847,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:42:22,Data,35.012,33.871,116.7,6.99,109.572,2280.37,28.38,47.984,0.02,1.812,2.8,5505.81,1.154,97.9,60.7,1368,23.95,3303.5,2298,2553.4,3586.2,2711.5,0.61822,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:42:26,Data,34.843,33.871,116.655,6.99,109.527,2280.37,28.37,47.804,0.01,1.812,2.799,5510.33,1.026,97.9,60.7,1368,23.95,3306.2,2303.5,2536.5,3572.3,2711.5,0.6221,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:42:29,Data,34.965,33.675,116.609,6.99,109.572,2280.37,28.39,47.894,0.04,1.812,2.807,5510.33,0.999,97.9,60.8,1368,23.95,3306.2,2313.9,2505.1,3559.4,2711.5,0.62667,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:42:33,Data,35.026,33.898,116.655,6.99,109.527,2279.46,28.39,47.984,0.04,1.821,2.802,5492.24,1.053,97.9,60.6,1368,23.95,3295.3,2305.4,2508.9,3556.8,2711.5,0.62439,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:42:37,Data,35.248,34.107,116.745,6.99,109.662,2280.37,28.38,47.894,0.03,1.82,2.799,5492.24,0.972,97.9,60.6,1368,23.95,3295.3,2316.2,2529.2,3584.6,2711.5,0.62344,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:42:40,Data,34.796,33.844,116.655,6.99,109.527,2280.37,28.38,47.894,0.04,1.822,2.808,5478.68,0.952,97.9,60.6,1368,23.99,3287.2,2313.9,2535.6,3585.6,2711.5,0.62335,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:42:44,Data,34.972,34.101,116.564,6.99,109.436,2280.37,28.37,47.894,0.04,1.818,2.802,5483.2,1.141,97.9,60.7,1368,23.99,3289.9,2311.5,2521.8,3565.4,2711.5,0.62454,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:42:47,Data,34.83,33.871,116.655,6.99,109.617,2280.37,28.38,47.894,0.03,1.826,2.789,5483.2,0.932,97.9,60.4,1368,23.95,3289.9,2291.4,2524.5,3562.5,2711.5,0.61985,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:42:51,Data,35.026,33.905,116.655,6.99,109.617,2280.37,28.38,47.804,0.04,1.821,2.8,5478.68,1.026,97.9,60.6,1368,23.95,3287.2,2314.9,2533,3577.1,2711.5,0.62324,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:42:55,Data,35.026,33.871,116.609,6.99,109.572,2279.46,28.38,47.894,0.04,1.825,2.803,5469.63,1.154,97.9,60.6,1368,23.95,3281.8,2332,2539.6,3598.3,2711.5,0.62584,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:42:58,Data,35.005,33.669,116.609,6.99,109.572,2280.37,28.38,47.894,0.03,1.822,2.799,5483.2,1.262,97.9,60.6,1368,23.95,3289.9,2331.1,2544.4,3597.8,2711.5,0.62591,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:43:02,Data,34.978,33.925,116.564,6.99,109.527,2279.46,28.38,47.894,0.03,1.804,2.817,5478.68,0.918,97.9,61,1368,23.95,3287.2,2300.1,2505.2,3549.7,2711.5,0.62454,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:43:05,Data,34.796,33.972,116.609,6.98,109.527,2281.27,28.38,47.894,0.03,1.804,2.813,5469.63,0.979,97.9,60.9,1368,23.95,3281.8,2313.9,2526.6,3577,2711.5,0.62407,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:43:09,Data,35.026,33.986,116.609,6.99,109.527,2279.46,28.37,47.984,0.03,1.821,2.797,5474.16,1.04,97.9,60.6,1368,23.99,3284.5,2299.4,2530.1,3576,2711.5,0.62279,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:43:13,Data,34.924,34.087,116.655,6.99,109.527,2280.37,28.38,47.894,0.04,1.831,2.792,5478.68,0.932,97.9,60.4,1368,23.9,3287.2,2323.1,2515.8,3575.1,2711.5,0.62584,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:43:16,Data,35.194,34.107,116.655,6.99,109.572,2280.37,28.38,47.894,0.03,1.821,2.779,5474.16,0.979,97.9,60.4,1368,23.9,3284.5,2309.1,2516.5,3567.4,2711.5,0.62368,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:43:20,Data,35.039,34.08,116.7,6.99,109.617,2279.46,28.38,47.894,0.04,1.829,2.791,5483.2,1.04,97.9,60.4,1368,23.95,3289.9,2304.2,2498.5,3544.2,2711.5,0.62672,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:43:23,Data,34.999,33.871,116.564,6.99,109.482,2280.37,28.38,47.894,0.03,1.821,2.806,5487.72,1.141,97.9,60.6,1368,23.95,3292.6,2336.3,2530.6,3602.6,2711.5,0.62276,4.626,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:43:27,Data,35.127,33.871,116.609,6.99,109.572,2277.66,28.38,47.894,0.03,1.812,2.791,5483.2,0.986,97.9,60.6,1367,23.95,3289.9,2305,2514.9,3563.1,2711.5,0.62316,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:43:31,Data,35.039,33.871,116.655,6.99,109.527,2277.66,28.38,47.894,0.03,1.832,2.799,5478.68,1.04,97.9,60.5,1367,23.9,3287.2,2299,2531.9,3575.5,2711.5,0.62169,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:43:34,Data,35.026,33.871,116.564,6.99,109.527,2277.66,28.38,47.894,0.04,1.826,2.808,5483.2,1.148,97.9,60.6,1367,23.95,3289.9,2319.6,2540.4,3589.2,2711.5,0.62578,4.633,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:43:38,Data,35.026,33.878,116.609,6.99,109.572,2277.66,28.38,47.894,0.03,1.821,2.813,5483.2,1.148,97.9,60.7,1366,23.95,3289.9,2303.9,2495.5,3552.1,2711.5,0.62404,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:43:41,Data,34.911,33.871,116.655,6.99,109.572,2280.37,28.37,47.894,0.04,1.818,2.803,5474.16,0.979,97.9,60.7,1369,23.95,3284.5,2319.7,2520.7,3578.6,2711.5,0.62558,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:43:45,Data,35.14,34.107,116.609,6.99,109.572,2279.46,28.39,47.984,0.03,1.819,2.801,5465.11,1.134,97.9,60.6,1368,23.95,3279.1,2311.6,2519.8,3567.4,2711.5,0.62492,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:43:49,Data,34.924,33.871,116.7,6.99,109.572,2280.37,28.38,47.984,0.03,1.811,2.801,5456.07,0.938,97.9,60.8,1368,23.99,3273.6,2305.4,2518.9,3567.8,2711.5,0.62368,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:43:52,Data,35.012,33.905,116.655,6.99,109.527,2279.46,28.38,47.894,0.03,1.81,2.806,5465.11,1.188,97.9,60.8,1368,23.9,3279.1,2318,2514.3,3574.8,2711.5,0.62421,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:43:56,Data,34.85,33.898,116.655,6.99,109.482,2280.37,28.38,47.623,0.04,1.826,2.8,5469.63,1.006,97.9,60.5,1369,23.81,3281.8,2321.5,2502.5,3562.8,2711.5,0.62919,4.626,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:43:59,Data,35.032,33.871,116.745,6.99,109.572,2279.46,28.39,47.623,0.04,1.812,2.806,5451.54,1.154,97.9,60.8,1368,23.81,3270.9,2317.1,2515.8,3569.4,2711.5,0.62434,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:44:03,Data,35.08,34.107,116.7,6.99,109.572,2279.46,28.38,47.804,0.04,1.812,2.815,5442.5,1.114,97.9,60.8,1368,23.95,3265.5,2306.8,2521.6,3565.7,2711.5,0.623,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:44:06,Data,35.032,33.871,116.609,6.99,109.617,2279.46,28.38,47.714,0.04,1.817,2.806,5460.59,1.114,97.9,60.7,1368,23.86,3276.4,2318.1,2508.5,3568.2,2711.5,0.62427,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:44:10,Data,35.221,33.763,116.609,6.99,109.617,2279.46,28.38,47.714,0.04,1.817,2.789,5456.07,1.175,97.9,60.6,1369,23.81,3273.6,2321.1,2532.9,3590.5,2711.5,0.62283,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:44:14,Data,35.053,33.878,116.609,6.99,109.572,2280.37,28.38,47.623,0.04,1.825,2.798,5442.5,1.04,97.9,60.5,1368,23.81,3265.5,2310.3,2522.7,3571.9,2711.5,0.62396,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:44:17,Data,35.019,33.871,116.7,6.99,109.482,2280.37,28.38,47.623,0.04,1.826,2.784,5447.02,0.952,97.9,60.4,1368,23.86,3268.2,2300.8,2533.1,3575.5,2711.6,0.62053,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:44:21,Data,35.221,34.107,116.745,6.99,109.662,2280.37,28.39,47.623,0.04,1.824,2.817,5442.5,1.141,97.9,60.7,1368,23.86,3265.5,2282.1,2516.6,3549.4,2711.6,0.61761,4.642,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:44:24,Data,34.965,33.871,116.609,6.99,109.527,2279.46,28.39,47.623,0.04,1.82,2.808,5451.54,0.938,97.9,60.7,1368,23.81,3270.9,2327.4,2517.2,3580.1,2711.6,0.62444,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:44:28,Data,35.228,33.932,116.655,6.99,109.572,2280.37,28.38,47.623,0.04,1.826,2.806,5460.59,1.262,97.9,60.6,1368,23.81,3276.4,2305.6,2515.5,3559.1,2711.6,0.62434,4.633,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:44:32,Data,34.85,34.08,116.609,6.99,109.572,2280.37,28.38,47.623,0.03,1.817,2.803,5456.07,0.925,97.9,60.7,1368,23.86,3273.6,2328.4,2505,3567.5,2711.6,0.62948,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:44:35,Data,35.248,34.107,116.655,6.99,109.617,2277.66,28.38,47.714,0.03,1.815,2.799,5465.11,1.033,97.9,60.7,1367,23.86,3279.1,1229.1,1893,2276.1,2711.6,0.53407,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:44:39,Data,35.134,33.878,116.655,6.99,109.572,2277.66,28.38,47.714,0.04,1.82,2.784,5460.59,1.154,97.9,60.5,1367,23.81,3276.4,1243.6,1898.2,2288.6,2711.6,0.53814,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:44:42,Data,35.14,34.107,116.7,6.99,109.572,2277.66,28.38,47.623,0.03,1.814,2.792,5447.02,1.141,97.9,60.6,1367,23.81,3268.2,1236.5,1901.7,2283.8,2711.6,0.53729,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:44:46,Data,34.978,33.871,116.7,6.99,109.662,2277.66,28.38,47.623,0.04,1.82,2.814,5447.02,1.148,97.9,60.7,1367,23.81,3268.2,1234.1,1862.8,2260.9,2711.6,0.53716,4.633,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:44:50,Data,35.08,33.871,116.745,6.99,109.617,2276.75,28.39,47.714,0.04,1.816,2.809,5456.07,0.945,97.9,60.7,1367,23.81,3273.6,1231.5,1912.1,2291.8,2711.6,0.53233,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:44:53,Data,35.14,34.107,116.655,6.99,109.662,2277.66,28.38,47.533,0.04,1.817,2.802,5456.07,1.1,97.9,60.7,1367,23.81,3273.6,1246,1886.1,2273.6,2711.6,0.53802,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:44:57,Data,35.41,34.114,116.79,6.99,109.662,2277.66,28.39,47.623,0.04,1.811,2.812,5451.54,1.229,97.9,60.8,1367,23.81,3270.9,1239.9,1874.6,2265.5,2711.6,0.54152,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:45:00,Data,35.053,33.871,116.609,6.99,109.527,2277.66,28.38,47.623,0.03,1.821,2.794,5474.16,1.154,97.9,60.5,1366,23.81,3284.5,1237.7,1865.1,2256,2711.6,0.54259,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:45:04,Data,35.113,34.094,116.564,6.99,109.482,2280.37,28.36,47.623,0.04,1.821,2.803,5469.63,1.141,97.9,60.6,1369,23.81,3281.8,1253.3,1898,2293.9,2711.6,0.53834,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:45:07,Data,34.918,33.871,116.655,6.99,109.527,2280.37,28.38,47.623,0.04,1.828,2.793,5478.68,0.938,97.9,60.4,1368,23.81,3287.2,1257,1908.8,2303,2711.6,0.54108,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:45:11,Data,34.857,33.871,116.655,6.99,109.527,2280.37,28.38,47.623,0.04,1.822,2.792,5442.5,1.046,97.9,60.5,1368,23.81,3265.5,1244.7,1887.9,2278.9,2711.6,0.54012,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:45:15,Data,35.026,33.871,116.609,6.99,109.482,2281.27,28.38,47.623,0.03,1.816,2.797,5442.5,1.154,97.9,60.6,1368,23.86,3265.5,1226.4,1875.4,2260.2,2711.6,0.53737,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:45:18,Data,34.978,34.094,116.7,6.99,109.572,2280.37,28.37,47.533,0.04,1.821,2.801,5447.02,1.1,97.9,60.6,1368,23.81,3268.2,1233.2,1894.4,2277.1,2711.6,0.54071,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:45:22,Data,34.911,33.871,116.609,6.99,109.617,2279.46,28.38,47.623,0.04,1.829,2.794,5447.02,1.1,97.9,60.4,1368,23.81,3268.2,1240.1,1890.1,2281.5,2711.6,0.5363,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:45:25,Data,35.026,33.871,116.655,6.99,109.527,2279.46,28.36,47.533,0.03,1.829,2.798,5469.63,1.154,97.9,60.5,1368,23.77,3281.8,1257.7,1888,2285.7,2711.6,0.5465,4.626,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:45:29,Data,34.857,33.648,116.609,6.99,109.572,2280.37,28.36,47.623,0.04,1.819,2.796,5474.16,1.148,97.9,60.6,1368,23.81,3284.5,1235.3,1885.3,2271.3,2711.6,0.53795,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:45:32,Data,34.972,33.885,116.564,6.99,109.482,2277.66,28.37,47.623,0.03,1.812,2.805,5469.63,1.188,97.9,60.7,1366,23.81,3281.8,1238.8,1890.2,2277.7,2711.6,0.53724,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:45:36,Data,34.823,33.918,116.609,6.99,109.482,2277.66,28.36,47.623,0.03,1.821,2.802,5469.63,1.04,97.9,60.6,1367,23.86,3281.8,1245.3,1918.5,2306.7,2711.6,0.53355,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:45:40,Data,35.026,33.871,116.609,6.98,109.527,2281.27,28.38,47.623,0.03,1.817,2.813,5469.63,1.154,97.9,60.8,1369,23.81,3281.8,1232.3,1884.2,2281.9,2711.6,0.53691,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:45:43,Data,35.026,33.932,116.655,6.99,109.572,2280.37,28.38,48.165,0.03,1.812,2.798,5469.63,1.033,97.9,60.7,1368,24.08,3281.8,1233.4,1886.2,2272,2711.6,0.5391,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:45:47,Data,34.911,33.871,116.655,6.99,109.617,2280.37,28.37,47.623,0.04,1.821,2.798,5460.59,0.938,97.9,60.6,1368,23.81,3276.4,1234.7,1906.7,2290.7,2711.6,0.53325,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:45:50,Data,35.019,33.885,116.655,6.99,109.527,2280.37,28.38,47.623,0.03,1.813,2.805,5469.63,1.141,97.9,60.7,1368,23.81,3281.8,1232.8,1884.4,2269.9,2711.6,0.53769,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:45:54,Data,34.972,33.993,116.655,6.99,109.527,2280.37,28.37,47.714,0.04,1.803,2.793,5483.2,1.127,97.9,60.8,1368,23.81,3289.9,1241,1908.4,2298.5,2711.6,0.53528,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:45:58,Data,35.026,33.898,116.609,6.99,109.572,2280.37,28.38,47.623,0.04,1.814,2.806,5469.63,1.1,97.9,60.7,1368,23.81,3281.8,1243.7,1896.7,2285.1,2711.6,0.53781,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:46:01,Data,34.911,33.871,116.609,6.98,109.527,2280.37,28.36,47.714,0.03,1.826,2.809,5469.63,1.06,97.9,60.6,1369,23.81,3281.8,1244.5,1898.2,2288.3,2711.6,0.5374,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:46:05,Data,34.911,33.77,116.564,6.99,109.482,2280.37,28.37,47.623,0.04,1.829,2.803,5447.02,1.242,97.9,60.5,1368,23.81,3268.2,1248.6,1902.5,2292.4,2711.6,0.53869,4.632,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:46:08,Data,34.972,33.763,116.745,6.99,109.617,2280.37,28.36,47.623,0.03,1.831,2.792,5424.41,1.175,97.9,60.4,1368,23.86,3254.6,1232.2,1910.9,2294.4,2711.6,0.53186,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:46:12,Data,34.796,33.871,116.609,6.99,109.527,2282.18,28.38,47.623,0.04,1.826,2.785,5424.41,1.141,97.9,60.4,1370,23.81,3254.6,1249.7,1903.8,2297.7,2711.6,0.53958,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:46:16,Data,35.248,33.898,116.7,6.99,109.617,2283.08,28.36,47.623,0.03,1.822,2.775,5447.02,1.121,97.9,60.4,1370,23.81,3268.2,1257.3,1920.1,2312.2,2711.6,0.53907,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:46:19,Data,34.641,33.756,116.609,6.98,109.527,2283.08,28.38,47.623,0.04,1.809,2.785,5460.59,0.992,97.9,60.6,1370,23.81,3276.4,1219.1,1884.6,2268.2,2711.6,0.53492,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:46:23,Data,35.012,33.871,116.609,6.99,109.572,2283.08,28.37,47.623,0.03,1.796,2.812,5456.07,1.154,97.9,61,1370,23.81,3273.6,1244.4,1890.9,2281.8,2711.6,0.53996,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:46:26,Data,34.972,33.871,116.655,6.99,109.527,2282.18,28.36,47.623,0.03,1.814,2.81,5469.63,1.141,97.9,60.8,1369,23.81,3281.8,1257.7,1904.8,2293.8,2711.6,0.54225,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:46:30,Data,35.026,33.871,116.609,6.99,109.527,2283.08,28.37,47.714,0.04,1.817,2.803,5447.02,0.952,97.9,60.7,1370,23.81,3268.2,1228.2,1898.7,2278,2711.6,0.5336,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:46:34,Data,34.803,33.864,116.655,6.99,109.527,2283.08,28.36,47.623,0.03,1.815,2.786,5442.5,0.952,97.9,60.5,1370,23.81,3265.5,1254.2,1897.3,2293.4,2711.6,0.53985,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:46:37,Data,35.127,33.878,116.655,6.99,109.527,2282.18,28.37,47.623,0.03,1.816,2.798,5442.5,1.276,97.9,60.6,1370,23.86,3265.5,1232.8,1909.4,2289.2,2711.6,0.53357,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:46:41,Data,35.026,33.669,116.564,6.99,109.527,2283.08,28.37,47.623,0.03,1.817,2.808,5442.5,1.181,97.9,60.7,1369,23.81,3265.5,1240.7,1902.2,2291.7,2711.6,0.53535,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:46:44,Data,35.012,34.08,116.7,6.98,109.572,2283.08,28.38,47.714,0.03,1.804,2.817,5447.02,0.945,97.9,61,1370,23.81,3268.2,1238.5,1915.5,2298.8,2711.6,0.53365,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:46:48,Data,34.972,33.669,116.655,6.98,109.572,2283.08,28.37,47.714,0.04,1.813,2.786,5442.5,1.154,97.9,60.6,1370,23.81,3265.5,1237.8,1885.8,2274.5,2711.6,0.53822,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:46:52,Data,35.019,33.932,116.609,6.99,109.527,2283.08,28.37,47.623,0.04,1.808,2.798,5447.02,1.094,97.9,60.7,1369,23.81,3268.2,1238.6,1906.6,2292.7,2711.6,0.53788,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:46:55,Data,34.972,33.871,116.655,6.99,109.527,2283.08,28.37,47.623,0.03,1.816,2.796,5424.41,1.262,97.9,60.6,1370,23.81,3254.6,1251.5,1913,2306.2,2711.6,0.53588,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:46:59,Data,34.972,33.871,116.564,6.99,109.527,2282.18,28.38,47.623,0.03,1.821,2.801,5447.02,1.148,97.9,60.6,1369,23.81,3268.2,1231.8,1907.2,2286.1,2711.6,0.53426,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:47:02,Data,34.803,33.871,116.564,6.99,109.527,2283.08,28.38,47.623,0.04,1.815,2.814,5442.5,1.1,97.9,60.8,1369,23.81,3265.5,1257.4,1931.2,2316.9,2711.6,0.53403,4.629,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:47:06,Data,34.972,33.871,116.564,6.98,109.572,2283.08,28.36,47.623,0.04,1.813,2.806,5442.5,1.141,97.9,60.7,1370,23.81,3265.5,1260.2,1904.5,2302.4,2711.6,0.54141,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:47:09,Data,35.012,33.878,116.609,6.99,109.527,2283.08,28.36,47.623,0.03,1.809,2.815,5424.41,1.141,97.9,60.9,1370,23.81,3254.6,1253,1908.4,2303.1,2711.6,0.53844,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:47:13,Data,35.026,33.959,116.609,6.98,109.572,2282.18,28.36,47.623,0.03,1.819,2.805,5433.46,1.067,97.9,60.7,1369,23.81,3260.1,1271.5,1912.3,2315.1,2711.6,0.54402,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:47:17,Data,34.641,33.844,116.609,6.99,109.482,2283.08,28.36,47.623,0.04,1.811,2.814,5424.41,0.83,97.9,60.8,1370,23.81,3254.6,1239.7,1887.8,2277.2,2711.6,0.53848,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:47:20,Data,35.026,33.871,116.655,6.99,109.482,2283.08,28.36,47.533,0.03,1.822,2.8,5424.41,0.952,97.9,60.6,1369,23.81,3254.6,1238.6,1902.2,2289,2711.6,0.5362,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:47:24,Data,34.796,33.655,116.564,6.98,109.527,2280.37,28.36,47.623,0.04,1.825,2.79,5428.93,1.141,97.9,60.4,1368,23.81,3257.4,1239.3,1882.9,2272.9,2711.6,0.53885,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:47:27,Data,34.965,33.871,116.655,6.98,109.572,2283.08,28.37,47.623,0.04,1.818,2.803,5424.41,1.154,97.9,60.7,1370,23.81,3254.6,1260.4,1904,2301.4,2711.6,0.53822,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:47:31,Data,34.945,33.878,116.655,6.99,109.527,2283.08,28.36,47.894,0.03,1.801,2.824,5419.89,0.986,97.9,61.1,1370,23.99,3251.9,1244.3,1888.4,2279.2,2711.6,0.54067,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:47:35,Data,34.81,33.871,116.564,6.98,109.436,2283.08,28.37,47.894,0.04,1.805,2.819,5424.41,0.925,97.9,61,1370,23.95,3254.6,1226,1921.5,2298.8,2711.6,0.53038,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:47:38,Data,34.999,33.871,116.655,6.99,109.572,2284.89,28.37,47.894,0.04,1.809,2.798,5442.5,1.033,97.9,60.7,1371,23.95,3265.5,1260.6,1913.1,2309.2,2711.6,0.53561,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:47:42,Data,34.803,33.858,116.564,6.99,109.527,2284.89,28.36,47.984,0.04,1.817,2.801,5424.41,0.932,97.9,60.6,1371,23.99,3254.6,1230.4,1911.2,2289.6,2711.6,0.53279,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:47:45,Data,34.85,33.871,116.564,6.99,109.482,2285.79,28.36,47.623,0.03,1.821,2.8,5428.93,0.925,97.9,60.6,1371,23.86,3257.4,1230.9,1909.9,2290,2711.6,0.53323,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:47:49,Data,34.803,33.655,116.564,6.99,109.572,2284.89,28.36,47.714,0.04,1.828,2.817,5428.93,1.215,97.9,60.6,1371,23.86,3257.4,1241.8,1910.9,2300.1,2711.6,0.53411,4.644,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:47:52,Data,34.803,33.871,116.564,6.99,109.527,2283.08,28.38,47.533,0.03,1.825,2.795,5424.41,1.04,97.9,60.5,1370,23.68,3254.6,1228.6,1912,2289.9,2711.6,0.53277,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:47:56,Data,35.026,33.871,116.609,6.99,109.482,2282.18,28.36,47.623,0.04,1.827,2.778,5460.59,1.154,97.9,60.3,1370,23.86,3276.4,1238.1,1915.4,2300,2711.6,0.53307,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
