Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,6:48:00,Data,34.641,33.642,116.519,6.99,109.436,2285.79,28.37,47.623,0.05,1.828,2.798,5456.07,1.1,97.9,60.5,1371,23.81,3273.6,1250.6,1911.8,2302.1,2711.6,0.53749,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:48:03,Data,35.026,33.702,116.564,6.99,109.527,2283.08,28.35,47.533,0.03,1.83,2.796,5456.07,1.154,97.9,60.4,1369,23.81,3273.6,1249.2,1915.4,2304.6,2711.6,0.53692,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:48:07,Data,34.992,33.871,116.564,6.98,109.482,2283.08,28.38,47.623,0.03,1.825,2.801,5451.54,0.979,97.9,60.6,1370,23.81,3270.9,1238.1,1891.4,2276.7,2711.6,0.53908,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:48:10,Data,35.019,34.101,116.609,6.98,109.527,2283.98,28.37,47.714,0.04,1.816,2.801,5442.5,0.932,97.9,60.7,1370,23.86,3265.5,1244.6,1922.2,2309.1,2711.6,0.53407,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:48:14,Data,34.911,33.763,116.609,6.99,109.527,2283.08,28.37,47.714,0.04,1.821,2.793,5447.02,1.168,97.9,60.5,1369,23.81,3268.2,1231.3,1899,2280.2,2711.6,0.5335,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:48:18,Data,34.796,33.871,116.609,6.99,109.527,2283.08,28.36,47.623,0.03,1.81,2.796,5447.02,1.046,97.9,60.7,1370,23.77,3268.2,1235.1,1897.8,2281.5,2711.6,0.53607,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:48:21,Data,34.796,33.648,116.609,6.99,109.527,2283.08,28.38,47.623,0.04,1.814,2.788,5460.59,1.262,97.9,60.6,1369,23.81,3276.4,1265.6,1897.5,2299.4,2711.6,0.54376,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:48:25,Data,35.012,33.871,116.655,6.98,109.482,2283.08,28.38,47.623,0.04,1.814,2.789,5442.5,1.033,97.9,60.6,1370,23.81,3265.5,1263.8,1916,2313.2,2711.6,0.54094,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:48:28,Data,34.965,33.871,116.609,6.98,109.527,2282.18,28.38,47.714,0.04,1.824,2.794,5442.5,1.148,97.9,60.5,1370,23.81,3265.5,1217.6,1898.3,2275,2711.6,0.53055,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:48:32,Data,34.58,33.642,116.474,6.98,109.436,2283.08,28.38,47.714,0.04,1.826,2.795,5456.07,1.046,97.9,60.5,1370,23.81,3273.6,1247.5,1903.9,2295,2711.6,0.53828,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:48:36,Data,35.026,33.702,116.655,6.99,109.617,2280.37,28.39,47.714,0.04,1.824,2.782,5442.5,0.979,97.9,60.4,1368,23.81,3265.5,1238.8,1914.6,2298.8,2711.6,0.53343,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:48:39,Data,34.641,33.642,116.564,6.98,109.482,2281.27,28.38,47.623,0.04,1.817,2.794,5433.46,1.046,97.9,60.6,1369,23.81,3260.1,1228,1909.8,2288.1,2711.6,0.53032,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:48:43,Data,34.796,33.844,116.609,6.99,109.482,2282.18,28.37,47.623,0.04,1.812,2.794,5447.02,0.979,97.9,60.7,1370,23.81,3268.2,1228,1915.1,2292.8,2711.6,0.52975,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:48:46,Data,34.681,33.642,116.474,6.99,109.482,2280.37,28.38,47.714,0.04,1.815,2.801,5442.5,0.952,97.9,60.7,1368,23.86,3265.5,1235.4,1871.3,2275.3,2711.6,0.5364,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:48:50,Data,34.796,33.844,116.609,6.98,109.527,2277.66,28.37,47.623,0.03,1.825,2.783,5456.07,1.04,97.9,60.4,1367,23.9,3273.6,1425.4,2477.1,2895.2,2711.6,0.52049,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:48:54,Data,34.911,33.824,116.609,6.98,109.482,2280.37,28.38,47.714,0.04,1.831,2.784,5465.11,1.188,97.9,60.3,1368,23.81,3279.1,2307.2,2532.8,3585,2711.7,0.61999,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:48:57,Data,34.823,33.864,116.519,6.98,109.482,2279.46,28.38,47.714,0.04,1.816,2.777,5469.63,0.851,97.9,60.5,1368,23.81,3281.8,2323.5,2555.9,3607.6,2711.7,0.61972,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:49:01,Data,34.796,33.642,116.519,6.98,109.527,2279.46,28.38,47.623,0.04,1.802,2.771,5469.63,1.141,97.9,60.6,1368,23.81,3281.8,2346.2,2535.1,3602.4,2711.7,0.62766,4.574,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:49:04,Data,34.911,33.669,116.564,6.98,109.482,2277.66,28.38,47.623,0.03,1.793,2.793,5456.07,1.141,97.9,60.9,1367,23.77,3273.6,2337.1,2545.1,3608.3,2711.7,0.62492,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:49:08,Data,34.6,33.642,116.564,6.98,109.482,2278.56,28.38,47.623,0.04,1.802,2.805,5442.5,0.932,97.9,60.9,1367,23.81,3265.5,2297.3,2541.2,3576.5,2711.7,0.61886,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:49:12,Data,34.776,33.864,116.609,6.98,109.527,2277.66,28.36,47.623,0.04,1.812,2.799,5442.5,1.04,97.9,60.7,1367,23.81,3265.5,2292.3,2527.2,3567.4,2711.7,0.61867,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:49:15,Data,34.823,33.655,116.609,6.98,109.482,2280.37,28.36,47.623,0.04,1.807,2.781,5447.02,1.013,97.9,60.6,1369,23.81,3268.2,2325.7,2521.1,3586.3,2711.7,0.62495,4.588,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:49:19,Data,34.688,33.77,116.564,6.98,109.436,2280.37,28.36,47.714,0.04,1.819,2.792,5460.59,1.161,97.9,60.6,1368,23.81,3276.4,2319.9,2526.2,3581.3,2711.7,0.62291,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:49:22,Data,34.594,33.642,116.519,6.99,109.436,2280.37,28.36,47.623,0.03,1.807,2.801,5451.54,0.932,97.9,60.8,1368,23.81,3270.9,2301.7,2546.1,3581.6,2711.7,0.62061,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:49:26,Data,34.641,33.817,116.474,6.98,109.482,2276.75,28.36,47.714,0.03,1.821,2.8,5460.59,1.134,97.9,60.6,1367,23.81,3276.4,2296.2,2535.4,3573.2,2711.7,0.62639,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:49:29,Data,34.803,33.702,116.609,6.98,109.527,2280.37,28.34,47.623,0.04,1.821,2.785,5451.54,1.033,97.9,60.5,1368,23.86,3270.9,2299.4,2529.2,3590.5,2711.7,0.62155,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:49:33,Data,34.823,33.642,116.519,6.99,109.436,2280.37,28.34,47.714,0.04,1.839,2.807,5469.63,0.972,97.9,60.4,1368,23.81,3281.8,2314.3,2521.4,3571.1,2711.7,0.62419,4.645,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:49:37,Data,34.796,33.648,116.609,6.99,109.482,2277.66,28.33,47.623,0.04,1.814,2.807,5469.63,1.141,97.9,60.8,1367,23.81,3281.8,2331.4,2553.4,3611.9,2711.7,0.6228,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:49:40,Data,35.012,33.655,116.519,6.99,109.436,2280.37,28.34,47.623,0.04,1.817,2.806,5469.63,1.208,97.9,60.7,1368,23.81,3281.8,2313.9,2537.3,3585.8,2711.7,0.62354,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:49:44,Data,34.85,33.648,116.519,6.99,109.482,2276.75,28.33,47.623,0.04,1.824,2.801,5474.16,1.04,97.9,60.6,1367,23.86,3284.5,2316.3,2551.6,3596.2,2711.7,0.61983,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:49:48,Data,34.681,33.817,116.474,6.99,109.482,2277.66,28.34,47.623,0.04,1.82,2.808,5456.07,0.999,97.9,60.7,1367,23.81,3273.6,2290.5,2511.1,3564.3,2711.7,0.62414,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:49:51,Data,34.688,33.851,116.609,6.98,109.527,2277.66,28.34,47.623,0.03,1.811,2.815,5447.02,1.08,97.9,60.8,1367,23.81,3268.2,2310.1,2524.1,3571.3,2711.7,0.62413,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:49:55,Data,34.81,33.669,116.564,6.99,109.436,2277.66,28.34,47.623,0.04,1.815,2.808,5451.54,1.06,97.9,60.7,1367,23.81,3270.9,2305.4,2501.3,3550.8,2711.7,0.62714,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:49:58,Data,35.073,33.898,116.609,6.99,109.572,2277.66,28.34,47.623,0.04,1.825,2.79,5442.5,1.073,97.9,60.4,1367,23.81,3265.5,2310,2532.3,3580.6,2711.7,0.62233,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:50:02,Data,34.715,33.817,116.655,6.99,109.527,2277.66,28.34,47.714,0.04,1.819,2.798,5469.63,1.134,97.9,60.6,1367,23.81,3281.8,2312.4,2541.6,3586.8,2711.7,0.62084,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:50:05,Data,34.783,33.858,116.519,6.98,109.436,2277.66,28.33,47.623,0.03,1.815,2.797,5460.59,1.04,97.9,60.6,1367,23.81,3276.4,2299.2,2528.6,3572.8,2711.7,0.6214,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:50:09,Data,34.999,33.878,116.564,6.99,109.527,2277.66,28.34,47.623,0.04,1.82,2.796,5460.59,1.188,97.9,60.6,1367,23.81,3276.4,2293.5,2509.8,3555.8,2711.7,0.61976,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:50:13,Data,34.823,33.871,116.609,6.98,109.527,2277.66,28.34,47.623,0.04,1.821,2.777,5474.16,1.127,97.9,60.4,1367,23.81,3284.5,2316.1,2507.5,3560.8,2711.7,0.62771,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:50:16,Data,35.019,33.891,116.609,6.99,109.527,2277.66,28.35,47.623,0.04,1.811,2.791,5469.63,1.107,97.9,60.6,1367,23.81,3281.8,2315.6,2523.8,3573.4,2711.7,0.62394,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:50:20,Data,34.735,33.648,116.609,6.98,109.527,2277.66,28.35,47.623,0.04,1.819,2.805,5469.63,0.938,97.9,60.7,1367,23.81,3281.8,2296.6,2517.8,3559.2,2711.7,0.62603,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:50:23,Data,34.695,33.642,116.519,6.99,109.482,2276.75,28.35,47.623,0.03,1.821,2.799,5474.16,1.141,97.9,60.6,1367,23.81,3284.5,2313.5,2536.3,3583.5,2711.7,0.6229,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:50:27,Data,34.911,33.871,116.609,6.98,109.436,2276.75,28.36,47.623,0.04,1.828,2.79,5442.5,1.154,97.9,60.4,1367,23.81,3265.5,2325.4,2530,3580.4,2711.7,0.62644,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:50:31,Data,34.816,33.756,116.7,6.99,109.527,2278.56,28.36,47.623,0.04,1.807,2.794,5447.02,0.932,97.9,60.7,1367,23.81,3268.2,2338.9,2515.5,3594.6,2711.7,0.62736,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:50:34,Data,34.81,33.858,116.655,6.99,109.527,2277.66,28.37,47.714,0.04,1.805,2.8,5456.07,0.952,97.9,60.8,1367,23.86,3273.6,2323.5,2512.8,3571.6,2711.7,0.62623,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:50:38,Data,34.911,33.648,116.564,6.98,109.482,2276.75,28.37,47.714,0.04,1.819,2.811,5442.5,1.161,97.9,60.7,1366,23.86,3265.5,2313.5,2551.9,3596,2711.7,0.62016,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:50:41,Data,34.992,33.756,116.564,6.99,109.436,2276.75,28.36,47.623,0.04,1.797,2.802,5447.02,1.033,97.9,60.9,1366,23.81,3268.2,2332.1,2524.2,3580.7,2711.7,0.62817,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:50:45,Data,34.803,33.871,116.655,6.98,109.572,2278.56,28.36,47.623,0.03,1.802,2.786,5442.5,0.925,97.9,60.7,1367,23.81,3265.5,2316.8,2526.6,3581.7,2711.7,0.62278,4.589,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:50:48,Data,34.972,33.696,116.609,6.98,109.482,2275.85,28.36,47.623,0.04,1.809,2.798,5456.07,1.208,97.9,60.7,1366,23.86,3273.6,2317,2529.3,3584,2711.7,0.62172,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:50:52,Data,34.796,33.871,116.609,6.98,109.527,2274.95,28.37,47.623,0.05,1.814,2.813,5451.54,1.195,97.9,60.8,1364,23.81,3270.9,2318.7,2542,3589.9,2711.7,0.6224,4.626,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:50:56,Data,34.999,33.871,116.7,6.99,109.527,2274.95,28.37,47.623,0.05,1.805,2.81,5469.63,1.148,97.9,60.9,1365,23.86,3281.8,2313.6,2505.1,3560.1,2711.7,0.62659,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:50:59,Data,34.796,33.858,116.474,6.99,109.482,2274.95,28.37,47.623,0.04,1.802,2.79,5483.2,1.04,97.9,60.7,1366,23.77,3289.9,2300,2494.6,3546.8,2711.7,0.6248,4.592,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:51:03,Data,34.789,33.864,116.519,6.98,109.391,2274.04,28.36,47.623,0.03,1.811,2.813,5478.68,1.067,97.9,60.8,1365,23.81,3287.2,2303.5,2528.1,3567.5,2711.7,0.62143,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:51:06,Data,34.999,33.871,116.655,6.98,109.572,2276.75,28.36,47.623,0.04,1.812,2.817,5469.63,1.148,97.9,60.9,1366,23.81,3281.8,2314.1,2501.6,3555.8,2711.7,0.62416,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:51:10,Data,34.803,33.642,116.564,6.99,109.482,2274.95,28.36,47.623,0.03,1.807,2.798,5447.02,1.154,97.9,60.8,1366,23.86,3268.2,2293.5,2506.5,3549.7,2711.7,0.62273,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:51:14,Data,34.783,33.864,116.609,6.99,109.527,2274.95,28.36,47.623,0.04,1.803,2.798,5433.46,1.107,97.9,60.8,1365,23.86,3260.1,2307.2,2524.4,3566.1,2711.7,0.62356,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:51:17,Data,34.972,33.878,116.519,6.99,109.527,2274.95,28.36,47.623,0.04,1.81,2.785,5456.07,1.215,97.9,60.6,1365,23.81,3273.6,2310.2,2536.6,3578.4,2711.7,0.62423,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:51:21,Data,35.026,33.871,116.7,6.99,109.572,2274.04,28.36,47.623,0.04,1.818,2.808,5442.5,1.154,97.9,60.7,1365,23.81,3265.5,2316.8,2521.1,3577.5,2711.7,0.62462,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:51:24,Data,34.796,33.844,116.655,6.98,109.527,2274.95,28.36,47.623,0.04,1.824,2.803,5447.02,0.952,97.9,60.6,1365,23.81,3268.2,2283.1,2489.3,3545.5,2711.7,0.62222,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:51:28,Data,34.972,33.871,116.564,6.99,109.527,2274.95,28.36,47.714,0.04,1.815,2.798,5447.02,1.195,97.9,60.7,1365,23.81,3268.2,2317.6,2521.1,3575.9,2711.8,0.62454,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:51:32,Data,34.823,33.864,116.609,6.99,109.527,2280.37,28.37,47.172,0.03,1.809,2.782,5442.5,0.932,97.9,60.6,1369,23.59,3265.5,2311.2,2513.2,3561.2,2711.8,0.62013,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:51:35,Data,34.911,33.817,116.519,6.98,109.482,2274.95,28.36,47.623,0.04,1.817,2.809,5447.02,1.317,97.9,60.7,1365,23.81,3268.2,2302.8,2521.2,3563.6,2711.8,0.62397,4.626,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:51:39,Data,35.019,33.871,116.519,6.98,109.527,2274.95,28.37,47.714,0.04,1.813,2.797,5442.5,0.979,97.9,60.7,1365,23.86,3265.5,2317.3,2537.1,3579.9,2711.8,0.62448,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:51:42,Data,34.972,34.04,116.564,6.98,109.482,2275.85,28.36,47.623,0.03,1.802,2.792,5447.02,1.168,97.9,60.8,1365,23.81,3268.2,2293.3,2523.8,3561,2711.8,0.62055,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:51:46,Data,35.019,33.655,116.655,6.99,109.527,2274.95,28.36,47.533,0.04,1.82,2.791,5442.5,1.181,97.9,60.5,1365,23.77,3265.5,2335.4,2532.6,3589.3,2711.8,0.62869,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:51:49,Data,34.6,33.864,116.655,6.99,109.527,2273.14,28.37,47.262,0.03,1.818,2.782,5447.02,1.094,97.9,60.5,1363,23.68,3268.2,2323.8,2495.5,3559.3,2711.8,0.62719,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:51:53,Data,35.073,33.709,116.655,6.99,109.527,2271.33,28.36,47.353,0.04,1.813,2.8,5447.02,1.154,97.9,60.7,1363,23.72,3268.2,2296,2514.6,3559.3,2711.8,0.6219,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:51:57,Data,34.654,33.642,116.519,6.99,109.482,2273.14,28.36,47.353,0.04,1.819,2.806,5456.07,0.945,97.9,60.7,1364,23.68,3273.6,2305.1,2516.2,3559.5,2711.8,0.62554,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:52:00,Data,35.08,33.885,116.7,6.99,109.662,2274.95,28.36,47.443,0.03,1.808,2.815,5456.07,1.053,97.9,60.9,1365,23.68,3273.6,2314.2,2494.6,3559,2711.8,0.62548,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:52:04,Data,34.823,33.858,116.519,6.98,109.482,2277.66,28.36,47.353,0.03,1.818,2.807,5447.02,0.938,97.9,60.7,1367,23.72,3268.2,2314.1,2508.1,3562.2,2711.8,0.6244,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:52:07,Data,34.803,33.831,116.7,6.99,109.572,2277.66,28.36,47.443,0.03,1.832,2.792,5442.5,1.168,97.9,60.4,1366,23.72,3265.5,2283.9,2520.5,3554.8,2711.8,0.61973,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:52:11,Data,34.972,33.925,116.7,6.99,109.572,2276.75,28.36,47.353,0.03,1.816,2.802,5442.5,1.114,97.9,60.7,1367,23.68,3265.5,2296.7,2505.4,3548.8,2711.8,0.62413,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:52:15,Data,35.012,33.871,116.564,6.98,109.482,2275.85,28.36,47.353,0.03,1.809,2.8,5442.5,1.148,97.9,60.8,1366,23.72,3265.5,2305.4,2522.1,3562.2,2711.8,0.62334,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:52:18,Data,35.019,33.986,116.609,6.99,109.482,2279.46,28.37,47.353,0.03,1.813,2.783,5456.07,1.04,97.9,60.5,1368,23.68,3273.6,2317.3,2524.6,3576.7,2711.8,0.62564,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:52:22,Data,35.221,33.878,116.745,6.99,109.617,2274.95,28.36,47.262,0.03,1.818,2.813,5442.5,0.986,97.9,60.8,1365,23.68,3265.5,2319.3,2512.1,3566.1,2711.8,0.62901,4.631,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:52:25,Data,34.796,33.871,116.655,6.98,109.527,2274.95,28.36,47.353,0.04,1.813,2.796,5456.07,1.1,97.9,60.7,1365,23.68,3273.6,2317.1,2519,3575.7,2711.8,0.62417,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:52:29,Data,34.911,33.871,116.7,6.99,109.482,2274.95,28.36,47.353,0.03,1.828,2.795,5460.59,1.114,97.9,60.5,1366,23.68,3276.4,2312.2,2514.4,3563,2711.8,0.62208,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:52:32,Data,34.83,33.871,116.609,6.99,109.527,2280.37,28.36,47.443,0.04,1.821,2.807,5456.07,0.945,97.9,60.7,1368,23.72,3273.6,2315.5,2514.9,3564.7,2711.8,0.62649,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:52:36,Data,34.972,34.08,116.609,6.98,109.482,2274.04,28.36,47.443,0.03,1.82,2.81,5469.63,1.013,97.9,60.7,1365,23.72,3281.8,2312.7,2511.7,3566.2,2711.8,0.62538,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:52:40,Data,34.864,33.756,116.7,6.99,109.662,2274.95,28.36,47.443,0.04,1.821,2.788,5451.54,0.938,97.9,60.5,1366,23.68,3270.9,2309.6,2502.4,3555.1,2711.8,0.62628,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:52:43,Data,34.816,33.871,116.609,6.99,109.482,2274.95,28.37,47.443,0.04,1.82,2.798,5456.07,0.932,97.9,60.6,1365,23.68,3273.6,2299.1,2508.1,3555.3,2711.8,0.62365,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:52:47,Data,34.938,33.871,116.7,6.99,109.572,2275.85,28.37,47.353,0.03,1.821,2.799,5442.5,0.959,97.9,60.6,1366,23.68,3265.5,2299.8,2535.1,3573.3,2711.8,0.6221,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:52:50,Data,34.972,33.871,116.745,6.99,109.572,2274.04,28.37,47.353,0.05,1.812,2.8,5442.5,1.148,97.9,60.7,1364,23.72,3265.5,2311.3,2494.1,3549,2711.8,0.62703,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:52:54,Data,34.641,33.756,116.609,6.99,109.572,2274.95,28.36,47.443,0.04,1.81,2.796,5442.5,1.046,97.9,60.7,1365,23.72,3265.5,2313.5,2536.8,3579.6,2711.8,0.62353,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:52:57,Data,34.918,33.871,116.745,6.98,109.617,2274.95,28.36,47.623,0.03,1.807,2.795,5424.41,1.141,97.9,60.8,1365,23.77,3254.6,2320,2524.3,3573.8,2711.8,0.6206,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:53:01,Data,34.796,34.04,116.609,6.98,109.572,2275.85,28.36,47.623,0.03,1.813,2.785,5456.07,1.067,97.9,60.6,1365,23.81,3273.6,2281.8,2505.7,3543.7,2711.8,0.62003,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:53:05,Data,35.019,33.871,116.564,6.98,109.572,2275.85,28.36,47.623,0.03,1.802,2.801,5424.41,1.154,97.9,60.8,1366,23.81,3254.6,2291.3,2507.4,3548,2711.8,0.61999,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:53:08,Data,34.85,33.871,116.7,6.99,109.572,2274.95,28.36,47.714,0.03,1.814,2.798,5424.41,0.938,97.9,60.7,1365,23.81,3254.6,2313.1,2510.1,3566.1,2711.8,0.62458,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:53:12,Data,34.641,33.777,116.655,6.99,109.662,2274.95,28.37,47.623,0.03,1.808,2.798,5456.07,1.006,97.9,60.7,1365,23.77,3273.6,2319.1,2529.9,3579.7,2711.8,0.62541,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:53:16,Data,34.938,33.763,116.609,6.99,109.617,2274.95,28.36,47.623,0.04,1.81,2.808,5456.07,1.04,97.9,60.8,1365,23.81,3273.6,2304.7,2514.5,3565.2,2711.8,0.62121,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:53:19,Data,34.796,33.871,116.655,6.99,109.572,2274.95,28.36,47.623,0.04,1.802,2.813,5456.07,1.127,97.9,61,1366,23.81,3273.6,2313,2499.5,3554,2711.8,0.62918,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:53:23,Data,34.803,33.669,116.609,6.99,109.527,2274.04,28.36,47.714,0.03,1.812,2.825,5469.63,1.1,97.9,60.9,1365,23.86,3281.8,2328.6,2525.6,3581.5,2711.8,0.62554,4.637,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:53:26,Data,34.85,33.763,116.7,6.99,109.617,2274.95,28.37,47.623,0.03,1.811,2.817,5456.07,1.141,97.9,60.9,1365,23.81,3273.6,2284.7,2533.8,3566.6,2711.8,0.61696,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:53:30,Data,34.911,33.993,116.745,6.99,109.572,2274.95,28.38,47.714,0.03,1.801,2.802,5460.59,0.992,97.9,60.9,1365,23.86,3276.4,2318.5,2518.8,3567.3,2711.8,0.62801,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:53:33,Data,34.972,34.101,116.79,6.99,109.617,2274.95,28.36,47.623,0.04,1.797,2.818,5451.54,1.235,97.9,61.1,1365,23.81,3270.9,2292.6,2514.4,3553.1,2711.8,0.62396,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:53:37,Data,34.911,33.871,116.655,6.99,109.617,2274.95,28.36,47.443,0.03,1.802,2.802,5460.59,1.046,97.9,60.9,1364,23.68,3276.4,2288,2508.6,3552.3,2711.8,0.61967,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:53:41,Data,34.857,33.871,116.79,6.99,109.708,2274.95,28.37,47.353,0.04,1.807,2.795,5460.59,1.134,97.9,60.7,1366,23.68,3276.4,2307,2512.9,3560.5,2711.8,0.62457,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:53:44,Data,35.194,33.898,116.836,6.99,109.753,2275.85,28.38,47.623,0.04,1.8,2.81,5465.11,1.141,97.9,61,1365,23.77,3279.1,2331.6,2514.1,3579.4,2711.8,0.62779,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:53:48,Data,34.999,33.871,116.655,6.99,109.662,2274.95,28.37,47.714,0.04,1.798,2.815,5469.63,0.986,97.9,61,1365,23.81,3281.8,2334.5,2524.5,3586.4,2711.8,0.62851,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:53:51,Data,34.904,34.101,116.836,6.99,109.753,2274.95,28.37,47.623,0.04,1.804,2.801,5469.63,0.938,97.9,60.8,1364,23.81,3281.8,2305.8,2501.8,3551.1,2711.8,0.62596,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:53:55,Data,35.039,33.871,116.745,6.99,109.753,2275.85,28.38,47.533,0.04,1.8,2.788,5474.16,0.952,97.9,60.8,1366,23.77,3284.5,2304.4,2487.5,3541.6,2711.8,0.6273,4.585,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:53:59,Data,34.972,34.101,116.79,6.98,109.798,2277.66,28.39,47.623,0.04,1.804,2.797,5474.16,1.121,97.9,60.8,1367,23.81,3284.5,2321.6,2513.6,3573.2,2711.8,0.6282,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:54:02,Data,35.248,33.878,116.881,6.98,109.798,2277.66,28.36,47.714,0.04,1.781,2.809,5460.59,0.999,97.9,61.2,1367,23.86,3276.4,2313.6,2492.7,3543.2,2711.8,0.62927,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:54:06,Data,35.181,34.08,116.881,6.99,109.753,2276.75,28.37,47.714,0.04,1.793,2.798,5460.59,1.168,97.9,61,1367,23.81,3276.4,2293.1,2505.9,3543.8,2711.9,0.6202,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:54:09,Data,35.026,33.918,116.79,6.99,109.753,2277.66,28.37,47.623,0.04,1.808,2.803,5483.2,0.979,97.9,60.8,1367,23.81,3289.9,2304,2521.1,3561.9,2711.9,0.62218,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:54:13,Data,34.911,33.831,116.79,6.99,109.753,2277.66,28.39,47.623,0.03,1.802,2.811,5483.2,1.215,97.9,60.9,1367,23.81,3289.9,2287.1,2485,3531.2,2711.9,0.62378,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:54:17,Data,35.012,33.878,116.881,6.99,109.843,2277.66,28.37,47.623,0.04,1.782,2.816,5474.16,1.188,97.9,61.2,1367,23.81,3284.5,2299.1,2493.2,3546.4,2711.9,0.62401,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:54:20,Data,34.857,33.871,116.7,6.99,109.753,2279.46,28.39,47.714,0.03,1.783,2.807,5483.2,0.932,97.9,61.2,1368,23.86,3289.9,2321.8,2485.1,3550.8,2711.9,0.62867,4.589,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:54:24,Data,34.816,33.871,116.745,6.98,109.708,2280.37,28.39,47.623,0.03,1.799,2.815,5483.2,1.04,97.9,61,1369,23.81,3289.9,2308.4,2504.9,3555,2711.9,0.62154,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:54:27,Data,34.972,33.871,116.836,6.99,109.798,2281.27,28.38,47.714,0.04,1.803,2.82,5483.2,0.945,97.9,61,1368,23.81,3289.9,2310,2505.8,3555.9,2711.9,0.6271,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:54:31,Data,34.81,34.101,116.926,6.99,109.708,2280.37,28.37,47.623,0.03,1.792,2.798,5487.72,0.824,97.9,60.9,1369,23.86,3292.6,2325.3,2486.4,3545.2,2711.9,0.63291,4.59,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:54:35,Data,34.796,33.871,116.836,6.99,109.753,2280.37,28.38,47.623,0.03,1.794,2.797,5469.63,1.141,97.9,60.9,1368,23.81,3281.8,2310.2,2489.5,3548,2711.9,0.62821,4.592,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:54:38,Data,34.796,33.864,116.79,6.99,109.798,2280.37,28.38,47.623,0.03,1.786,2.827,5483.2,1.06,97.9,61.3,1368,23.81,3289.9,2321.3,2482.9,3547.4,2711.9,0.63044,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:54:42,Data,34.796,33.871,116.881,6.98,109.753,2275.85,28.38,47.533,0.03,1.782,2.826,5496.77,1.1,97.9,61.3,1365,23.77,3298.1,2288.4,2480.8,3530.3,2711.9,0.62243,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:54:45,Data,35.019,33.871,116.655,6.98,109.708,2279.46,28.37,47.623,0.06,1.798,2.807,5483.2,1.154,97.9,61,1368,23.81,3289.9,2305.9,2513.3,3561.7,2711.9,0.62137,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:54:49,Data,34.911,33.871,116.79,6.99,109.753,2280.37,28.38,47.714,0.04,1.794,2.808,5483.2,1.141,97.9,61,1368,23.81,3289.9,2312.9,2492.9,3549.5,2711.9,0.62905,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:54:53,Data,34.796,33.871,116.7,6.99,109.753,2279.46,28.38,47.714,0.04,1.801,2.803,5487.72,0.925,97.9,60.9,1368,23.86,3292.6,2309.8,2492.2,3546.4,2711.9,0.62778,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:54:56,Data,35.08,33.871,116.79,6.99,109.753,2280.37,28.38,47.623,0.04,1.804,2.805,5487.72,0.783,97.9,60.9,1368,23.81,3292.6,2313.9,2484.4,3541.6,2711.9,0.62927,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:55:00,Data,35.08,33.871,116.745,6.99,109.753,2279.46,28.38,47.533,0.03,1.805,2.791,5478.68,1.053,97.9,60.7,1368,23.77,3287.2,2314.7,2525.3,3571.5,2711.9,0.62103,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:55:03,Data,35.026,33.871,116.79,6.99,109.708,2277.66,28.38,47.623,0.03,1.786,2.809,5474.16,1.154,97.9,61.1,1367,23.81,3284.5,2312.7,2494.2,3549.4,2711.9,0.62698,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:55:07,Data,35.228,33.979,116.836,6.99,109.798,2274.95,28.37,47.714,0.04,1.782,2.808,5460.59,0.965,97.9,61.2,1365,23.86,3276.4,2319.5,2506.9,3561.4,2711.9,0.62835,4.589,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:55:11,Data,35.053,33.871,116.881,6.99,109.753,2275.85,28.38,47.623,0.03,1.797,2.797,5460.59,0.932,97.9,60.9,1366,23.86,3276.4,2304.4,2499.9,3557.9,2711.9,0.62582,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:55:14,Data,35.026,34.209,116.881,6.99,109.798,2274.95,28.38,47.623,0.03,1.788,2.793,5460.59,1.06,97.9,61,1365,23.81,3276.4,2320.5,2482.3,3547.7,2711.9,0.63151,4.58,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:55:18,Data,35.221,33.871,116.745,6.99,109.798,2274.95,28.38,47.714,0.03,1.783,2.818,5460.59,1.202,97.9,61.2,1365,23.81,3276.4,2322.8,2508,3562.8,2711.9,0.62875,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:55:21,Data,35.08,34.107,116.836,6.99,109.843,2274.95,28.38,47.623,0.03,1.787,2.813,5456.07,1.04,97.9,61.2,1365,23.86,3273.6,2318,2490.7,3549.1,2711.9,0.63015,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:55:25,Data,35.026,34.094,116.836,6.99,109.753,2274.95,28.38,47.623,0.04,1.797,2.817,5447.02,1.06,97.9,61.1,1365,23.81,3268.2,2304.6,2494.1,3546.2,2711.9,0.62762,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:55:29,Data,34.985,33.871,116.79,6.99,109.753,2274.95,28.38,47.623,0.04,1.794,2.816,5451.54,1.148,97.9,61.1,1365,23.86,3270.9,2345.2,2524.3,3593.8,2711.9,0.63178,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:55:32,Data,35.026,34.047,116.881,6.99,109.798,2271.33,28.38,47.714,0.04,1.799,2.811,5483.2,0.979,97.9,61,1363,23.81,3289.9,2320.9,2504.6,3566.5,2711.9,0.62572,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:55:36,Data,35.221,33.898,116.881,6.99,109.753,2271.33,28.36,47.623,0.03,1.796,2.805,5478.68,1.202,97.9,60.9,1363,23.81,3287.2,2324.1,2506.2,3565.1,2711.9,0.62266,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:55:39,Data,35.026,33.871,116.745,6.98,109.753,2271.33,28.38,47.533,0.04,1.804,2.798,5474.16,1.154,97.9,60.8,1363,23.81,3284.5,2299,2506.1,3555.4,2711.9,0.626,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:55:43,Data,35.039,34.094,116.926,6.99,109.843,2271.33,28.38,47.714,0.03,1.799,2.801,5469.63,1.107,97.9,60.9,1362,23.81,3281.8,2334,2553.9,3607.4,2711.9,0.62307,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:55:46,Data,34.816,34.101,116.836,6.99,109.798,2271.33,28.38,47.623,0.03,1.796,2.805,5456.07,1.013,97.9,61,1363,23.81,3273.6,2323,2522.2,3577.8,2711.9,0.62209,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:55:50,Data,35.14,33.871,116.881,6.98,109.843,2271.33,28.38,47.623,0.04,1.798,2.795,5456.07,1.188,97.9,60.8,1363,23.81,3273.6,2328,2546.8,3601,2711.9,0.62547,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:55:54,Data,35.026,34.08,116.836,6.99,109.753,2273.14,28.38,47.623,0.04,1.802,2.802,5474.16,0.979,97.9,60.9,1364,23.81,3284.5,2313.4,2524.3,3577.7,2711.9,0.62285,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:55:57,Data,34.891,33.871,116.79,6.99,109.753,2271.33,28.38,47.714,0.03,1.794,2.797,5469.63,0.945,97.9,60.9,1362,23.86,3281.8,2318.2,2521.3,3579.9,2711.9,0.62408,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:56:01,Data,35.134,34.107,116.881,6.98,109.888,2267.72,28.38,47.623,0.04,1.795,2.811,5456.07,0.945,97.9,61,1361,23.81,3273.6,2323.5,2538.9,3586.9,2711.9,0.622,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:56:04,Data,35.248,33.932,116.836,6.99,109.843,2268.62,28.38,47.623,0.04,1.795,2.806,5469.63,1.026,97.9,61,1362,23.81,3281.8,2307.8,2518.3,3568.7,2711.9,0.62259,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:56:08,Data,35.032,33.878,116.836,6.99,109.753,2271.33,28.38,47.533,0.03,1.792,2.805,5456.07,0.945,97.9,61,1363,23.81,3273.6,2313.2,2512,3567.3,2711.9,0.62346,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:56:12,Data,35.08,33.885,116.79,6.99,109.843,2271.33,28.38,47.623,0.04,1.792,2.802,5460.59,1.1,97.9,61,1363,23.81,3276.4,2323.8,2524,3581.3,2711.9,0.62478,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:56:15,Data,35.053,33.871,116.881,6.99,109.843,2271.33,28.38,47.623,0.03,1.793,2.791,5469.63,0.959,97.9,60.9,1363,23.86,3281.8,2319.9,2520.8,3573.8,2711.9,0.62685,4.585,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:56:19,Data,34.803,34.101,116.836,6.99,109.798,2271.33,28.38,47.623,0.04,1.799,2.812,5469.63,0.878,97.9,61,1363,23.81,3281.8,2319.2,2532.8,3582.3,2711.9,0.62858,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:56:22,Data,35.026,33.925,116.881,6.99,109.753,2271.33,28.37,47.714,0.03,1.797,2.814,5469.63,1.046,97.9,61,1363,23.81,3281.8,2330.9,2525.4,3579.7,2711.9,0.62685,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:56:26,Data,35.127,33.925,116.836,6.99,109.798,2273.14,28.39,47.623,0.04,1.803,2.793,5456.07,1.006,97.9,60.8,1363,23.81,3273.6,2312,2528.8,3577.8,2711.9,0.62252,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:56:29,Data,35.14,33.878,116.881,6.99,109.888,2271.33,28.38,47.623,0.04,1.785,2.786,5469.63,1.154,97.9,60.9,1363,23.86,3281.8,2325.3,2532.8,3587.5,2711.9,0.62499,4.571,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:56:33,Data,35.08,33.878,116.745,6.99,109.798,2271.33,28.39,47.623,0.04,1.792,2.789,5469.63,0.979,97.9,60.9,1363,23.81,3281.8,2323.7,2548.7,3597.1,2711.9,0.62295,4.579,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:56:37,Data,34.978,33.871,116.926,6.99,109.843,2271.33,28.38,47.714,0.04,1.792,2.808,5456.07,0.938,97.9,61.1,1363,23.86,3273.6,2317.9,2526.5,3577.8,2711.9,0.62478,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:56:40,Data,35.221,33.898,116.926,6.99,109.798,2273.14,28.38,47.623,0.04,1.785,2.81,5483.2,1.148,97.9,61.2,1364,23.81,3289.9,2296.8,2528.3,3569,2712,0.62005,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:56:44,Data,35.026,34.107,116.836,6.99,109.753,2273.14,28.38,47.623,0.04,1.793,2.815,5474.16,1.033,97.9,61.1,1364,23.81,3284.5,2306.9,2558.5,3598.9,2712,0.61952,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:56:48,Data,35.053,34.08,116.79,6.99,109.843,2274.04,28.38,47.623,0.04,1.804,2.799,5483.2,1.04,97.9,60.8,1364,23.86,3289.9,2349.8,2535.9,3604.4,2712,0.62921,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:56:51,Data,35.026,33.885,116.836,6.99,109.843,2274.95,28.38,47.714,0.03,1.807,2.818,5487.72,1.121,97.9,60.9,1365,23.9,3292.6,2320,2532.6,3585.3,2712,0.62427,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:56:55,Data,35.026,34.101,116.881,6.99,109.843,2271.33,28.38,47.623,0.04,1.798,2.828,5474.16,1.127,97.9,61.1,1363,23.81,3284.5,2327.2,2544.6,3603.5,2712,0.62557,4.626,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:56:58,Data,35.134,33.986,116.836,6.98,109.843,2273.14,28.38,47.623,0.05,1.802,2.808,5483.2,1.053,97.9,60.9,1363,23.81,3289.9,2351.4,2543,3615.1,2712,0.62726,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:57:02,Data,34.999,33.878,116.881,6.99,109.708,2271.33,28.37,47.714,0.04,1.788,2.796,5483.2,1.141,97.9,61,1363,23.86,3289.9,2348.8,2550.7,3619.8,2712,0.62611,4.584,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:57:06,Data,35.026,33.986,116.881,6.99,109.798,2273.14,28.38,47.623,0.03,1.797,2.8,5469.63,0.945,97.9,60.9,1363,23.81,3281.8,2347.1,2528.2,3602.3,2712,0.62926,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:57:09,Data,35.296,34.107,116.926,6.99,109.843,2269.52,28.39,47.623,0.04,1.794,2.799,5469.63,0.979,97.9,60.9,1361,23.81,3281.8,1249.2,1916.2,2308.2,2712,0.53457,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:57:13,Data,35.032,34.107,116.881,6.99,109.843,2268.62,28.38,47.714,0.05,1.779,2.806,5451.54,1.033,97.9,61.2,1361,23.81,3270.9,1245.9,1898.7,2291.1,2712,0.53789,4.585,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:57:16,Data,34.924,33.993,116.836,6.98,109.798,2271.33,28.38,47.623,0.03,1.79,2.807,5465.11,1.006,97.9,61.1,1364,23.81,3279.1,1250.1,1931.3,2321.7,2712,0.53323,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:57:20,Data,34.816,34.08,116.79,6.98,109.798,2270.43,28.38,47.714,0.04,1.794,2.826,5447.02,0.925,97.9,61.2,1362,23.86,3268.2,1266.7,1958.6,2352.4,2712,0.53409,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:57:24,Data,35.228,34.101,116.926,6.98,109.798,2273.14,28.38,47.623,0.04,1.801,2.817,5447.02,1.148,97.9,61,1364,23.81,3268.2,1252,1911.2,2302.5,2712,0.53907,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:57:27,Data,35.026,34.107,116.836,6.98,109.843,2271.33,28.38,47.714,0.03,1.793,2.809,5442.5,1.04,97.9,61,1362,23.81,3265.5,1281,1933.1,2341.5,2712,0.539,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:57:31,Data,35.134,34.08,117.016,6.99,109.934,2271.33,28.37,47.623,0.03,1.783,2.801,5428.93,0.837,97.9,61.1,1364,23.81,3257.4,1276.7,1957.5,2355.2,2712,0.53491,4.584,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:57:34,Data,34.938,33.878,116.881,6.99,109.843,2271.33,28.35,47.623,0.04,1.791,2.801,5442.5,0.938,97.9,61,1363,23.81,3265.5,1257.8,1923,2318,2712,0.53802,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:57:38,Data,35.073,34.08,116.836,6.99,109.843,2271.33,28.36,47.714,0.03,1.799,2.808,5487.72,1.04,97.9,61,1363,23.81,3292.6,1279.4,1920.3,2325.5,2712,0.54299,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:57:42,Data,35.201,34.161,116.971,6.99,109.843,2271.33,28.36,47.443,0.04,1.786,2.825,5474.16,1.026,97.9,61.3,1363,23.77,3284.5,1262.3,1932.9,2326.3,2712,0.53669,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:57:45,Data,35.053,34.053,116.926,6.99,109.843,2271.33,28.37,47.714,0.04,1.792,2.822,5469.63,0.945,97.9,61.2,1363,23.86,3281.8,1258.4,1940.5,2330.8,2712,0.53465,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:57:49,Data,35.053,33.878,116.836,6.98,109.888,2271.33,28.37,47.623,0.04,1.796,2.81,5456.07,0.979,97.9,61,1363,23.81,3273.6,1252.5,1910.9,2302,2712,0.53534,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:57:52,Data,35.026,34.08,116.881,6.99,109.843,2270.43,28.37,47.623,0.04,1.781,2.798,5456.07,1.033,97.9,61.1,1363,23.81,3273.6,1250.5,1920.4,2311.3,2712,0.53678,4.578,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:57:56,Data,35.14,33.905,116.926,6.98,109.888,2274.04,28.37,47.623,0.04,1.79,2.781,5442.5,1.06,97.9,60.8,1365,23.77,3265.5,1275.6,1926.5,2329.6,2712,0.54176,4.571,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:58:00,Data,34.972,34.107,116.926,6.98,109.798,2268.62,28.36,47.623,0.04,1.792,2.783,5460.59,1.121,97.9,60.8,1361,23.86,3276.4,1253.7,1914.6,2309.6,2712,0.53719,4.575,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:58:03,Data,35.228,34.128,117.062,6.99,109.934,2271.33,28.36,47.623,0.04,1.796,2.798,5460.59,1.256,97.9,60.9,1363,23.81,3276.4,1266.7,1915.6,2315.5,2712,0.54269,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:58:07,Data,34.918,33.871,116.926,6.98,109.798,2273.14,28.36,47.714,0.04,1.795,2.795,5474.16,0.938,97.9,60.9,1363,23.86,3284.5,1255.1,1897.5,2296.2,2712,0.54069,4.59,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:58:10,Data,35.026,34.094,116.836,6.99,109.753,2273.14,28.37,47.623,0.03,1.799,2.798,5469.63,0.979,97.9,60.9,1363,23.81,3281.8,1244.4,1906,2297.6,2712,0.53521,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:58:14,Data,34.864,34.08,116.836,6.99,109.798,2273.14,28.36,47.714,0.04,1.803,2.813,5465.11,0.81,97.9,60.9,1364,23.86,3279.1,1231.6,1908.7,2305.9,2712,0.53426,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:58:18,Data,35.228,34.114,116.971,6.98,109.888,2270.43,28.37,47.714,0.05,1.798,2.806,5460.59,1.175,97.9,60.9,1363,23.86,3276.4,1260.7,1915.8,2311.2,2712,0.54086,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:58:21,Data,35.019,34.08,116.836,6.99,109.798,2271.33,28.36,47.533,0.04,1.796,2.797,5465.11,0.979,97.9,60.9,1364,23.81,3279.1,1268,1903,2307.5,2712,0.5426,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:58:25,Data,35.019,34.094,116.926,6.99,109.798,2271.33,28.37,47.353,0.03,1.792,2.802,5465.11,1.094,97.9,61,1362,23.72,3279.1,1247.3,1922.5,2310.7,2712,0.53744,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:58:28,Data,34.924,33.993,116.926,6.99,109.843,2273.14,28.36,47.623,0.03,1.788,2.814,5456.07,1.073,97.9,61.1,1363,23.77,3273.6,1239.1,1910,2295.3,2712,0.53853,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:58:32,Data,34.918,33.871,116.836,6.99,109.798,2274.95,28.36,47.533,0.03,1.795,2.815,5456.07,1.141,97.9,61.1,1365,23.77,3273.6,1253,1922.8,2314.7,2712,0.53645,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:58:35,Data,34.83,33.871,116.881,6.99,109.798,2275.85,28.37,47.533,0.04,1.799,2.817,5451.54,0.932,97.9,61,1366,23.72,3270.9,1246.7,1913.1,2299.6,2712,0.53604,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:58:39,Data,35.14,33.878,116.926,6.99,109.843,2269.52,28.37,47.623,0.04,1.794,2.807,5460.59,0.959,97.9,61,1362,23.81,3276.4,1242.8,1902.7,2288.3,2712,0.53972,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:58:43,Data,34.911,33.871,116.836,6.99,109.708,2274.04,28.36,47.714,0.04,1.8,2.791,5447.02,0.979,97.9,60.8,1365,23.86,3268.2,1253.9,1893.7,2291.2,2712,0.54083,4.59,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:58:46,Data,34.796,33.648,116.881,6.99,109.798,2274.95,28.36,47.443,0.04,1.79,2.783,5460.59,1.141,97.9,60.9,1366,23.72,3276.4,1247.3,1902.6,2296.2,2712,0.53627,4.571,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:58:50,Data,35.073,33.871,116.881,6.99,109.798,2277.66,28.36,47.623,0.04,1.796,2.792,5447.02,0.959,97.9,60.8,1367,23.81,3268.2,1255,1907.4,2298.7,2712,0.54037,4.588,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:58:53,Data,35.026,33.871,116.79,6.99,109.753,2278.56,28.36,47.714,0.04,1.791,2.8,5469.63,1.154,97.9,61,1367,23.81,3281.8,1268.6,1908,2309.7,2712,0.54367,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:58:57,Data,34.803,33.993,116.926,6.99,109.798,2277.66,28.36,47.714,0.03,1.777,2.807,5460.59,1.1,97.9,61.2,1367,23.81,3276.4,1246.2,1888,2282.7,2712,0.54121,4.583,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:59:01,Data,34.924,33.871,116.836,6.99,109.798,2274.95,28.36,47.714,0.04,1.791,2.829,5465.11,1.127,97.9,61.2,1365,23.77,3279.1,1280.2,1913.5,2324.5,2712,0.54532,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:59:04,Data,34.823,33.871,116.79,6.99,109.753,2274.95,28.36,47.623,0.04,1.802,2.809,5478.68,1.127,97.9,60.9,1365,23.81,3287.2,1246.3,1888,2281.2,2712,0.54126,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:59:08,Data,35.012,33.858,116.745,6.99,109.753,2274.95,28.36,47.623,0.03,1.791,2.792,5487.72,1.235,97.9,60.9,1365,23.81,3292.6,1268.6,1913.9,2317.8,2712,0.54686,4.583,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:59:11,Data,34.972,34.101,116.79,6.99,109.753,2274.95,28.36,47.714,0.04,1.792,2.783,5474.16,1.087,97.9,60.8,1365,23.86,3284.5,1251.1,1906.7,2298.7,2712,0.53848,4.575,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:59:15,Data,34.911,34.107,116.881,6.99,109.798,2277.66,28.36,47.443,0.04,1.794,2.789,5483.2,1.127,97.9,60.8,1367,23.68,3289.9,1253.3,1910.4,2304,2712,0.53938,4.583,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:59:18,Data,35.248,33.898,116.79,6.99,109.798,2277.66,28.36,47.623,0.04,1.802,2.802,5478.68,1.181,97.9,60.9,1367,23.81,3287.2,1253.8,1900.6,2298.1,2712,0.54301,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:59:22,Data,34.796,33.871,116.79,6.99,109.798,2277.66,28.37,47.623,0.04,1.791,2.805,5483.2,0.932,97.9,61,1366,23.81,3289.9,1230.2,1906.2,2285.8,2712,0.5326,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:59:26,Data,34.627,33.844,116.79,6.98,109.753,2277.66,28.36,47.533,0.03,1.793,2.802,5483.2,0.952,97.9,61,1367,23.81,3289.9,1257,1912.3,2308.9,2712,0.539,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:59:29,Data,34.749,33.871,116.79,6.99,109.798,2274.95,28.36,47.623,0.04,1.788,2.792,5496.77,1.235,97.9,61,1365,23.86,3298.1,1279.6,1910.3,2318.3,2712,0.54665,4.58,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:59:33,Data,35.188,34.08,116.79,6.98,109.708,2274.95,28.37,47.533,0.03,1.797,2.791,5510.33,1.08,97.9,60.8,1365,23.77,3306.2,1276.1,1901.3,2318.6,2712,0.54145,4.587,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:59:36,Data,35.026,33.763,116.881,6.99,109.798,2275.85,28.35,47.443,0.04,1.796,2.809,5505.81,1.154,97.9,61,1365,23.72,3303.5,1240.7,1896.6,2286.7,2712,0.54049,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:59:40,Data,35.019,33.756,116.745,6.98,109.753,2280.37,28.36,47.623,0.04,1.787,2.809,5487.72,1.04,97.9,61.1,1368,23.81,3292.6,1244.3,1915.1,2302.7,2712,0.53574,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:59:44,Data,34.911,34.067,116.836,6.99,109.708,2274.95,28.37,47.353,0.04,1.8,2.794,5496.77,1.06,97.9,60.8,1366,23.72,3298.1,1247.7,1893.1,2286,2712,0.5401,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:59:47,Data,35.134,33.898,116.881,6.99,109.798,2274.95,28.37,47.714,0.04,1.799,2.803,5483.2,1.026,97.9,60.9,1364,23.81,3289.9,1244.8,1889,2283.7,2712,0.53781,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:59:51,Data,35.019,33.817,116.745,6.98,109.708,2275.85,28.36,47.623,0.03,1.799,2.815,5496.77,1.006,97.9,61,1366,23.81,3298.1,1271.8,1907,2313.4,2712,0.54008,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:59:54,Data,34.911,33.871,116.79,6.98,109.888,2274.95,28.36,47.623,0.03,1.786,2.812,5483.2,0.952,97.9,61.2,1364,23.86,3289.9,1257,1897.1,2294.1,2712,0.54252,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,6:59:58,Data,35.026,33.871,116.745,6.98,109.753,2273.14,28.36,47.623,0.03,1.799,2.792,5483.2,1.04,97.9,60.8,1364,23.77,3289.9,1270.4,1913.9,2317.7,2712,0.5415,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:00:01,Data,34.85,33.648,116.7,6.98,109.753,2273.14,28.36,47.623,0.03,1.788,2.794,5483.2,1.168,97.9,61,1363,23.86,3289.9,1236.6,1884.8,2273.5,2712,0.53814,4.582,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:00:05,Data,35.053,33.871,116.7,6.99,109.798,2273.14,28.37,47.623,0.03,1.78,2.794,5483.2,1.161,97.9,61.1,1364,23.81,3289.9,1252.6,1901.2,2295.5,2712,0.54083,4.575,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:00:09,Data,34.904,33.871,116.79,6.98,109.708,2274.95,28.36,47.623,0.04,1.794,2.796,5474.16,0.938,97.9,60.9,1365,23.81,3284.5,1224.1,1879.9,2275.9,2712,0.53702,4.59,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:00:12,Data,34.81,33.871,116.7,6.99,109.662,2274.95,28.36,47.353,0.03,1.783,2.805,5474.16,0.925,97.9,61.1,1365,23.68,3284.5,1248.2,1880.4,2275.4,2712,0.54296,4.587,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:00:16,Data,34.803,33.871,116.79,6.98,109.798,2274.95,28.36,47.623,0.04,1.79,2.795,5478.68,1.1,97.9,61,1365,23.81,3287.2,1238.7,1876.2,2264.6,2712,0.53975,4.583,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:00:19,Data,35.012,33.871,116.836,6.99,109.753,2274.95,28.37,47.623,0.04,1.795,2.798,5456.07,1.148,97.9,60.9,1364,23.81,3273.6,1236.8,1892.7,2278.5,2712,0.53772,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:00:23,Data,34.796,33.642,116.655,6.98,109.662,2274.95,28.37,47.623,0.04,1.802,2.785,5469.63,0.986,97.9,60.7,1365,23.86,3281.8,1251.7,1883.9,2279.6,2712,0.54328,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:00:27,Data,34.911,33.655,116.7,6.98,109.708,2271.33,28.36,47.623,0.03,1.803,2.817,5465.11,0.945,97.9,61,1363,23.81,3279.1,1244.8,1867.8,2264.6,2712,0.54258,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:00:30,Data,35.026,33.669,116.836,6.98,109.708,2274.95,28.37,47.623,0.04,1.792,2.798,5469.63,1.154,97.9,61,1365,23.81,3281.8,1226.9,1892.1,2275.3,2712,0.53469,4.589,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:00:34,Data,35.019,33.871,116.745,6.97,109.708,2274.95,28.37,47.623,0.04,1.793,2.809,5465.11,0.979,97.9,61,1366,23.81,3279.1,1241.3,1897.8,2285.6,2712,0.53705,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:00:37,Data,34.843,33.642,116.7,6.98,109.708,2275.85,28.38,47.714,0.03,1.8,2.807,5474.16,1.168,97.9,60.9,1365,23.86,3284.5,1243.6,1882.5,2272.9,2712,0.53869,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:00:41,Data,34.999,33.871,116.745,6.98,109.753,2274.95,28.37,47.623,0.04,1.793,2.792,5465.11,0.959,97.9,60.9,1365,23.81,3279.1,1231,1871,2258.3,2712,0.5388,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:00:45,Data,34.776,33.75,116.7,6.98,109.662,2274.95,28.38,47.353,0.04,1.803,2.807,5469.63,1.134,97.9,60.9,1365,23.72,3281.8,1255.1,1880.7,2280.6,2712,0.54547,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:00:48,Data,35.161,33.831,116.79,6.98,109.708,2274.95,28.38,47.623,0.03,1.801,2.798,5469.63,1.222,97.9,60.9,1365,23.81,3281.8,1220.6,1893.6,2271.7,2712,0.53226,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:00:52,Data,34.999,33.696,116.745,6.98,109.708,2271.33,28.39,47.443,0.03,1.796,2.805,5469.63,1.127,97.9,60.9,1363,23.72,3281.8,1246.9,1890.4,2286.6,2712,0.54546,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:00:55,Data,34.6,33.858,116.745,6.98,109.708,2271.33,28.38,47.623,0.04,1.782,2.801,5456.07,1.04,97.9,61.1,1363,23.81,3273.6,2302.3,2538.6,3581.5,2712,0.62084,4.583,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:00:59,Data,34.695,33.844,116.745,6.98,109.708,2271.33,28.37,47.443,0.05,1.774,2.796,5460.59,0.952,97.9,61.2,1364,23.72,3276.4,2317.7,2525.4,3576.6,2712.1,0.62318,4.568,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:01:03,Data,34.58,33.642,116.609,6.98,109.572,2271.33,28.38,47.623,0.03,1.801,2.783,5465.11,1.04,97.9,60.7,1363,23.81,3279.1,2308.6,2524.8,3571.2,2712.1,0.62422,4.585,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:01:06,Data,35.019,33.871,116.79,6.98,109.708,2271.33,28.38,47.443,0.04,1.797,2.789,5469.63,1.04,97.9,60.8,1364,23.72,3281.8,2318.8,2533.8,3582.6,2712.1,0.62257,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:01:10,Data,34.594,33.669,116.655,6.98,109.662,2271.33,28.38,47.623,0.04,1.803,2.791,5474.16,0.871,97.9,60.8,1363,23.86,3284.5,2305.7,2513.8,3562.5,2712.1,0.62361,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:01:13,Data,34.823,33.871,116.7,6.98,109.753,2271.33,28.38,47.623,0.03,1.802,2.793,5456.07,0.952,97.9,60.8,1364,23.86,3273.6,2317.5,2545.9,3592.1,2712.1,0.62036,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:01:17,Data,34.796,33.756,116.609,6.98,109.662,2271.33,28.38,47.714,0.03,1.797,2.813,5456.07,1.04,97.9,61,1363,23.81,3273.6,2290.9,2480.8,3535.3,2712.1,0.62254,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:01:21,Data,34.796,33.871,116.745,6.98,109.753,2269.52,28.36,47.533,0.04,1.8,2.805,5465.11,1.1,97.9,60.9,1362,23.81,3279.1,2314.8,2509.5,3569.4,2712.1,0.62347,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:01:24,Data,34.796,33.696,116.79,6.98,109.708,2268.62,28.37,47.714,0.04,1.804,2.812,5456.07,1.222,97.9,60.9,1361,23.86,3273.6,2301.5,2521.4,3564.6,2712.1,0.62201,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:01:28,Data,34.796,33.642,116.7,6.98,109.662,2273.14,28.37,47.623,0.04,1.799,2.8,5451.54,1.154,97.9,60.9,1363,23.81,3270.9,2320.1,2527.1,3575.1,2712.1,0.62641,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:01:31,Data,34.911,33.871,116.745,6.98,109.708,2271.33,28.34,47.714,0.03,1.796,2.822,5478.68,1.141,97.9,61.1,1363,23.81,3287.2,2336.2,2545.1,3604,2712.1,0.62472,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:01:35,Data,35.019,33.871,116.7,6.98,109.617,2275.85,28.34,47.623,0.04,1.802,2.815,5469.63,1.154,97.9,61,1366,23.81,3281.8,2307.1,2519.9,3569,2712.1,0.62088,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:01:38,Data,34.796,33.655,116.7,6.98,109.662,2276.75,28.33,47.714,0.03,1.801,2.805,5474.16,1.067,97.9,60.9,1366,23.81,3284.5,2280.6,2516.5,3548,2712.1,0.62055,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
