Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,7:01:42,Data,34.81,33.864,116.836,6.98,109.662,2271.33,28.34,47.623,0.04,1.8,2.8,5474.16,0.938,97.9,60.9,1363,23.86,3284.5,2324.8,2508.3,3565,2712.1,0.62933,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:01:46,Data,34.6,33.858,116.745,6.98,109.662,2269.52,28.34,47.714,0.04,1.798,2.801,5483.2,1.04,97.9,60.9,1362,23.86,3289.9,2298.7,2517.2,3561.1,2712.1,0.61948,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:01:49,Data,34.911,33.871,116.836,6.98,109.753,2271.33,28.34,47.623,0.04,1.798,2.819,5469.63,1.141,97.9,61.1,1363,23.81,3281.8,2311.6,2512.9,3562.3,2712.1,0.62527,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:01:53,Data,34.796,33.756,116.745,6.98,109.708,2271.33,28.34,47.623,0.03,1.809,2.829,5465.11,1.154,97.9,61,1363,23.81,3279.1,2309.9,2535.8,3588,2712.1,0.61784,4.637,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:01:56,Data,34.796,33.655,116.745,6.98,109.617,2271.33,28.34,47.623,0.04,1.793,2.808,5483.2,1.114,97.9,61,1364,23.81,3289.9,2308.9,2524,3574.1,2712.1,0.62053,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:02:00,Data,35.019,33.871,116.655,6.98,109.662,2271.33,28.34,47.623,0.04,1.783,2.815,5483.2,0.999,97.9,61.2,1363,23.81,3289.9,2319.6,2501.8,3558.8,2712.1,0.62892,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:02:04,Data,34.634,33.642,116.7,6.99,109.662,2271.33,28.33,47.623,0.04,1.783,2.813,5483.2,1.107,97.9,61.2,1363,23.86,3289.9,2311.6,2497.8,3556,2712.1,0.62824,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:02:07,Data,34.796,33.669,116.7,6.99,109.708,2271.33,28.34,47.714,0.04,1.791,2.789,5487.72,1.053,97.9,60.9,1363,23.86,3292.6,2306.7,2496.1,3548.8,2712.1,0.62772,4.578,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:02:11,Data,34.85,33.763,116.745,6.98,109.708,2271.33,28.33,47.533,0.04,1.79,2.811,5469.63,1.148,97.9,61.1,1364,23.86,3281.8,2301.1,2519.8,3565.9,2712.1,0.62074,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:02:14,Data,34.911,33.864,116.745,6.99,109.708,2271.33,28.34,47.353,0.04,1.796,2.798,5451.54,1.134,97.9,60.9,1363,23.68,3270.9,2307.1,2521.5,3571,2712.1,0.62092,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:02:18,Data,35.167,33.986,116.836,6.99,109.798,2271.33,28.36,47.623,0.03,1.8,2.806,5469.63,1.303,97.9,60.9,1364,23.81,3281.8,2300.8,2502.8,3550.1,2712.1,0.62668,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:02:22,Data,34.911,33.871,116.836,6.99,109.708,2270.43,28.35,47.443,0.04,1.798,2.815,5456.07,1.141,97.9,61,1362,23.72,3273.6,2318.7,2500.6,3563.6,2712.1,0.62603,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:02:25,Data,34.803,34.047,116.79,6.99,109.708,2273.14,28.36,47.623,0.03,1.783,2.82,5469.63,1.046,97.9,61.3,1364,23.81,3281.8,2289.8,2518.3,3554.2,2712.1,0.62211,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:02:29,Data,34.972,33.871,116.836,6.99,109.753,2274.95,28.36,47.443,0.04,1.798,2.815,5478.68,1.317,97.9,61,1365,23.72,3287.2,2293.5,2522.4,3562.1,2712.1,0.62067,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:02:32,Data,34.796,33.864,116.745,6.99,109.708,2273.14,28.36,47.443,0.03,1.809,2.816,5469.63,0.952,97.9,60.9,1364,23.72,3281.8,2304.6,2522.1,3560.2,2712.1,0.62337,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:02:36,Data,34.951,33.871,116.655,6.98,109.617,2265.91,28.36,47.443,0.05,1.805,2.814,5483.2,1.006,97.9,60.9,1360,23.72,3289.9,2321.3,2528.1,3572.5,2712.1,0.62295,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:02:40,Data,34.688,33.844,116.7,6.99,109.617,2266.81,28.37,47.443,0.04,1.796,2.818,5456.07,0.986,97.9,61.1,1360,23.72,3273.6,2312.9,2518.1,3577.6,2712.1,0.62275,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:02:43,Data,34.911,33.871,116.7,6.99,109.708,2265,28.36,47.262,0.04,1.812,2.805,5469.63,1.127,97.9,60.7,1359,23.72,3281.8,2305.9,2534,3580.7,2712.1,0.6187,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:02:47,Data,34.776,33.642,116.609,6.99,109.662,2263.2,28.36,47.443,0.04,1.795,2.807,5465.11,0.979,97.9,61,1358,23.72,3279.1,2299.9,2513.5,3564.7,2712.1,0.6207,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:02:50,Data,35.221,33.77,116.745,6.99,109.798,2265.91,28.36,47.443,0.03,1.804,2.806,5469.63,1.175,97.9,60.9,1359,23.72,3281.8,2326.3,2531.2,3584.7,2712.1,0.62603,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:02:54,Data,34.796,33.642,116.7,6.99,109.617,2263.2,28.36,47.443,0.05,1.802,2.808,5492.24,1.154,97.9,60.9,1358,23.68,3295.3,2330.7,2532.6,3594.1,2712.1,0.62307,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:02:58,Data,34.796,33.871,116.7,6.98,109.662,2268.62,28.36,47.353,0.03,1.793,2.811,5501.29,1.1,97.9,61.1,1361,23.68,3300.8,2335.2,2532.2,3597.1,2712.1,0.62621,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:03:01,Data,34.715,33.817,116.79,6.99,109.753,2264.1,28.36,47.353,0.03,1.791,2.798,5487.72,0.844,97.9,61,1358,23.68,3292.6,2309.5,2504.4,3554.5,2712.1,0.62833,4.588,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:03:05,Data,34.796,33.979,116.79,6.99,109.708,2264.1,28.37,47.443,0.04,1.795,2.813,5487.72,1.033,97.9,61,1358,23.68,3292.6,2297.1,2505,3551.5,2712.1,0.62275,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:03:08,Data,34.796,33.844,116.655,6.99,109.617,2263.2,28.36,47.443,0.03,1.79,2.814,5478.68,1.04,97.9,61.1,1358,23.72,3287.2,2330.5,2529.8,3592.1,2712.1,0.62512,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:03:12,Data,34.911,33.709,116.7,6.98,109.662,2266.81,28.37,47.443,0.04,1.79,2.793,5469.63,1.033,97.9,60.9,1360,23.68,3281.8,2320.7,2506.7,3563.3,2712.1,0.62824,4.585,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:03:15,Data,34.803,34.094,116.745,6.98,109.708,2264.1,28.37,47.443,0.03,1.788,2.811,5478.68,1.033,97.9,61.1,1358,23.72,3287.2,2319.4,2504.1,3567.5,2712.1,0.62552,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:03:19,Data,34.85,33.77,116.655,6.99,109.617,2268.62,28.37,47.443,0.04,1.799,2.817,5483.2,1.067,97.9,61.1,1361,23.68,3289.9,2312.2,2507.8,3566.3,2712.1,0.62327,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:03:23,Data,34.587,33.642,116.7,6.98,109.572,2267.72,28.37,47.353,0.04,1.793,2.806,5483.2,1.1,97.9,61,1362,23.72,3289.9,2303,2505.7,3555.7,2712.1,0.6245,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:03:26,Data,35.026,33.885,116.836,6.99,109.753,2266.81,28.36,47.353,0.05,1.79,2.815,5487.72,1.141,97.9,61.1,1360,23.68,3292.6,2302.3,2489.1,3545.6,2712.1,0.62599,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:03:30,Data,34.911,33.871,116.745,6.98,109.708,2265.91,28.37,47.353,0.03,1.783,2.803,5496.77,1.154,97.9,61.1,1360,23.68,3298.1,2312.7,2503.7,3561.1,2712.1,0.62944,4.587,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:03:33,Data,34.823,33.642,116.745,6.99,109.617,2265.91,28.36,47.353,0.04,1.797,2.792,5478.68,1.148,97.9,60.8,1360,23.68,3287.2,2323.5,2521.2,3573.7,2712.1,0.62623,4.588,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:03:37,Data,34.904,33.642,116.745,6.98,109.662,2267.72,28.36,47.443,0.04,1.802,2.801,5474.16,1.168,97.9,60.8,1360,23.72,3284.5,2288.3,2497.2,3538,2712.2,0.62297,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:03:41,Data,34.972,33.669,116.745,6.98,109.617,2268.62,28.36,47.353,0.04,1.803,2.82,5483.2,1.175,97.9,61,1361,23.72,3289.9,2298.8,2497.7,3551.9,2712.2,0.62297,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:03:44,Data,35.181,33.898,116.881,6.98,109.843,2270.43,28.37,47.353,0.03,1.799,2.817,5474.16,1.262,97.9,61,1362,23.68,3284.5,2299,2518.5,3562.1,2712.2,0.6249,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:03:48,Data,34.999,33.75,116.79,6.98,109.753,2273.14,28.37,47.443,0.04,1.811,2.807,5487.72,1.154,97.9,60.8,1363,23.72,3292.6,2316.9,2490.3,3557.1,2712.2,0.62823,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:03:51,Data,34.722,33.864,116.7,6.99,109.662,2268.62,28.37,47.443,0.04,1.793,2.806,5487.72,1.046,97.9,61,1361,23.68,3292.6,2309.6,2515.9,3565.1,2712.2,0.62279,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:03:55,Data,34.911,33.831,116.7,6.99,109.662,2268.62,28.36,47.262,0.04,1.8,2.805,5465.11,1.229,97.9,60.9,1361,23.68,3279.1,2312.5,2504.1,3572.9,2712.2,0.62714,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:03:59,Data,34.911,33.925,116.79,6.98,109.708,2268.62,28.36,47.353,0.03,1.799,2.806,5483.2,0.945,97.9,60.9,1362,23.72,3289.9,2307.8,2501.9,3557.5,2712.2,0.62407,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:04:02,Data,35.248,33.885,116.745,6.98,109.798,2269.52,28.37,47.443,0.04,1.802,2.799,5483.2,1.121,97.9,60.8,1361,23.68,3289.9,2318.7,2498.6,3559.9,2712.2,0.62697,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:04:06,Data,35.019,33.871,116.745,6.98,109.708,2268.62,28.36,47.443,0.03,1.805,2.809,5469.63,1.033,97.9,60.9,1361,23.72,3281.8,2310.8,2519.8,3565.9,2712.2,0.62467,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:04:09,Data,35.026,33.871,116.745,6.99,109.662,2268.62,28.36,47.353,0.04,1.788,2.808,5469.63,0.979,97.9,61.1,1362,23.68,3281.8,2321.2,2505.6,3560.3,2712.2,0.62837,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:04:13,Data,34.999,33.871,116.745,6.99,109.708,2271.33,28.36,47.353,0.04,1.794,2.799,5456.07,1.148,97.9,60.9,1363,23.68,3273.6,2306.9,2506.6,3555,2712.2,0.62748,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:04:17,Data,35.026,33.77,116.79,6.98,109.753,2271.33,28.36,47.443,0.03,1.809,2.792,5474.16,1.148,97.9,60.7,1363,23.77,3284.5,2304.4,2510.1,3555.1,2712.2,0.62366,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:04:20,Data,35.242,33.932,116.881,6.98,109.708,2273.14,28.37,47.353,0.03,1.798,2.808,5483.2,1.141,97.9,61,1363,23.72,3289.9,2302.6,2503.5,3551,2712.2,0.62297,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:04:24,Data,34.911,33.871,116.79,6.98,109.708,2271.33,28.37,47.353,0.03,1.803,2.808,5483.2,1.1,97.9,60.9,1363,23.72,3289.9,2316.3,2502.5,3556.8,2712.2,0.62917,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:04:27,Data,34.715,33.756,116.609,6.99,109.662,2266.81,28.37,47.353,0.04,1.803,2.816,5460.59,1.04,97.9,61,1360,23.68,3276.4,2320.1,2508.9,3564.8,2712.2,0.6257,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:04:31,Data,35.012,33.831,116.655,6.98,109.708,2265.91,28.36,47.443,0.04,1.792,2.811,5469.63,1.215,97.9,61.1,1360,23.68,3281.8,2312.6,2518.4,3568.5,2712.2,0.62452,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:04:35,Data,34.877,33.783,116.745,6.99,109.708,2265.91,28.37,47.443,0.04,1.794,2.805,5456.07,0.945,97.9,61,1360,23.68,3273.6,2302.2,2521,3565.4,2712.2,0.62148,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:04:38,Data,34.796,33.756,116.7,6.99,109.617,2266.81,28.35,47.353,0.03,1.8,2.792,5460.59,1.154,97.9,60.8,1360,23.72,3276.4,2325.9,2525.6,3581.2,2712.2,0.62517,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:04:42,Data,34.911,33.871,116.745,6.98,109.708,2265.91,28.38,47.443,0.04,1.793,2.797,5469.63,0.952,97.9,60.9,1360,23.68,3281.8,2296.2,2508.2,3551,2712.2,0.62328,4.59,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:04:45,Data,34.769,33.756,116.7,6.99,109.708,2266.81,28.36,47.353,0.04,1.783,2.802,5483.2,1.134,97.9,61.1,1360,23.68,3289.9,2309.8,2501.7,3557,2712.2,0.62452,4.585,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:04:49,Data,34.911,33.844,116.745,6.99,109.708,2265.91,28.37,47.353,0.03,1.78,2.816,5474.16,0.986,97.9,61.3,1360,23.72,3284.5,2310.7,2490.1,3549,2712.2,0.62746,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:04:53,Data,35.073,34.094,116.881,6.99,109.753,2265.91,28.36,47.262,0.03,1.786,2.824,5469.63,1.242,97.9,61.3,1360,23.68,3281.8,2316,2528.2,3581.5,2712.2,0.62295,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:04:56,Data,34.911,33.648,116.7,6.98,109.708,2266.81,28.36,47.353,0.03,1.798,2.828,5469.63,1.154,97.9,61.1,1360,23.68,3281.8,2303.6,2511.4,3560.8,2712.2,0.62148,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:05:00,Data,35.012,33.871,116.79,6.99,109.708,2265.91,28.36,47.172,0.04,1.798,2.817,5465.11,1.04,97.9,61.1,1360,23.68,3279.1,2334.8,2544.2,3603.4,2712.2,0.62503,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:05:03,Data,34.823,33.871,116.745,6.98,109.662,2265.91,28.36,47.443,0.04,1.804,2.822,5469.63,1.127,97.9,61,1360,23.72,3281.8,2329.1,2496.6,3564.8,2712.2,0.6318,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:05:07,Data,35.113,34.094,116.79,6.98,109.708,2268.62,28.37,47.533,0.03,1.802,2.813,5474.16,1.168,97.9,61,1361,23.72,3284.5,2321.8,2511.4,3557.2,2712.2,0.62108,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:05:11,Data,34.688,33.817,116.655,6.99,109.708,2269.52,28.35,47.443,0.04,1.793,2.799,5469.63,0.878,97.9,61,1361,23.68,3281.8,2297.2,2526,3565.9,2712.2,0.62017,4.592,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:05:14,Data,34.83,33.871,116.7,6.99,109.662,2268.62,28.37,47.353,0.03,1.803,2.8,5465.11,0.945,97.9,60.8,1362,23.68,3279.1,2341.7,2524.7,3594.7,2712.2,0.6275,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:05:18,Data,34.999,34.101,116.745,6.99,109.708,2265.91,28.37,47.353,0.04,1.803,2.798,5492.24,1.06,97.9,60.8,1360,23.72,3295.3,2297.9,2512.2,3560.4,2712.2,0.62108,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:05:21,Data,34.81,33.871,116.745,6.98,109.708,2265.91,28.38,47.443,0.03,1.799,2.791,5469.63,0.932,97.9,60.8,1360,23.72,3281.8,2319.9,2515.1,3570.6,2712.2,0.62787,4.59,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:05:25,Data,35.026,33.891,116.881,6.99,109.753,2266.81,28.37,47.262,0.04,1.793,2.841,5469.63,1.107,97.9,61.3,1360,23.68,3281.8,2327.1,2537.1,3586.8,2712.2,0.62231,4.633,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:05:29,Data,35.019,33.871,116.7,6.99,109.708,2265.91,28.38,47.443,0.04,1.792,2.834,5478.68,1.154,97.9,61.3,1360,23.72,3287.2,2334.4,2513.9,3578.5,2712.2,0.62435,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:05:32,Data,34.83,33.885,116.7,6.99,109.662,2268.62,28.37,47.353,0.05,1.794,2.819,5469.63,0.986,97.9,61.1,1361,23.68,3281.8,2304.3,2534.1,3580.7,2712.2,0.61946,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:05:36,Data,34.985,33.871,116.79,6.99,109.708,2268.62,28.36,47.443,0.03,1.781,2.813,5469.63,0.979,97.9,61.2,1361,23.68,3281.8,2334.8,2536,3594.1,2712.2,0.62533,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:05:39,Data,35.073,33.871,116.836,6.99,109.798,2269.52,28.38,47.353,0.03,1.783,2.818,5483.2,0.979,97.9,61.3,1362,23.68,3289.9,2329.8,2534.1,3600.5,2712.2,0.62298,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:05:43,Data,35.026,33.851,116.79,6.99,109.753,2269.52,28.36,47.353,0.03,1.786,2.797,5474.16,0.952,97.9,61,1362,23.68,3284.5,2342.6,2537.9,3604.6,2712.2,0.62499,4.584,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:05:46,Data,34.803,33.871,116.79,6.98,109.753,2271.33,28.37,47.443,0.03,1.793,2.816,5474.16,0.925,97.9,61.1,1362,23.72,3284.5,2306.4,2505.7,3555.6,2712.2,0.62316,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:05:50,Data,35.012,33.871,116.836,6.99,109.708,2273.14,28.36,47.443,0.04,1.793,2.822,5460.59,1.323,97.9,61.2,1363,23.68,3276.4,2322.3,2532.5,3584.8,2712.2,0.62414,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:05:54,Data,35.026,33.871,116.745,6.98,109.708,2271.33,28.39,47.353,0.04,1.798,2.813,5469.63,1.148,97.9,61,1363,23.68,3281.8,2318.4,2514.8,3561.5,2712.2,0.628,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:05:57,Data,35.228,34.148,116.881,6.99,109.753,2271.33,28.37,47.353,0.03,1.808,2.805,5469.63,1.06,97.9,60.8,1363,23.68,3281.8,2301.3,2524.2,3567.1,2712.2,0.62032,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:06:01,Data,34.972,33.871,116.655,6.99,109.662,2270.43,28.37,47.353,0.04,1.811,2.808,5456.07,1.127,97.9,60.8,1363,23.68,3273.6,2310.3,2541.2,3588.3,2712.2,0.61958,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:06:04,Data,35.026,33.885,116.881,6.98,109.798,2271.33,28.38,47.443,0.05,1.8,2.807,5456.07,1.1,97.9,60.9,1363,23.72,3273.6,2315.9,2511.7,3563.9,2712.2,0.62617,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:06:08,Data,34.85,33.871,116.79,6.98,109.798,2273.14,28.35,47.443,0.02,1.802,2.797,5451.54,0.952,97.9,60.8,1364,23.72,3270.9,2318.1,2532.9,3587.5,2712.2,0.619,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:06:12,Data,34.911,33.871,116.79,6.98,109.753,2273.14,28.37,47.353,0.04,1.802,2.814,5474.16,1.141,97.9,61,1364,23.72,3284.5,2308.2,2507.9,3555,2712.3,0.62564,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:06:15,Data,34.999,33.871,116.7,6.99,109.662,2268.62,28.37,47.262,0.04,1.808,2.796,5465.11,1.04,97.9,60.7,1361,23.68,3279.1,2298.2,2526.4,3565.4,2712.3,0.62116,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:06:19,Data,35.14,33.885,116.745,6.98,109.753,2268.62,28.38,47.353,0.03,1.795,2.808,5469.63,1.107,97.9,61,1361,23.72,3281.8,2295.4,2516.4,3557.4,2712.3,0.6224,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:06:22,Data,35.242,33.871,116.79,6.99,109.798,2268.62,28.38,47.353,0.03,1.784,2.827,5469.63,1.249,97.9,61.3,1361,23.68,3281.8,2304.1,2505.5,3548,2712.3,0.62743,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:06:26,Data,35.032,34.094,116.745,6.98,109.753,2267.72,28.36,47.353,0.04,1.788,2.812,5460.59,1.053,97.9,61.1,1361,23.72,3276.4,2313.8,2539.2,3586.1,2712.3,0.62206,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:06:30,Data,34.85,33.871,116.79,6.99,109.753,2265.91,28.38,47.353,0.04,1.795,2.772,5465.11,0.938,97.9,60.7,1360,23.72,3279.1,2292,2511.8,3555.3,2712.3,0.6216,4.568,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:06:33,Data,34.85,33.871,116.7,6.98,109.708,2265.91,28.38,47.443,0.04,1.801,2.796,5456.07,0.932,97.9,60.8,1360,23.72,3273.6,2304.8,2502.1,3549.9,2712.3,0.62584,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:06:37,Data,35.127,33.871,116.836,6.99,109.753,2266.81,28.38,47.443,0.04,1.803,2.825,5442.5,0.992,97.9,61,1360,23.68,3265.5,2310.7,2525.1,3567.9,2712.3,0.62398,4.629,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:06:40,Data,35.134,33.885,116.881,6.99,109.843,2266.81,28.38,47.353,0.03,1.79,2.827,5442.5,0.986,97.9,61.2,1360,23.68,3265.5,2322.4,2537.8,3593.9,2712.3,0.62272,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:06:44,Data,34.857,33.871,116.79,6.99,109.753,2260.48,28.38,47.353,0.04,1.799,2.8,5451.54,1.107,97.9,60.9,1356,23.68,3270.9,2311.6,2544.9,3577.3,2712.3,0.61968,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:06:48,Data,35.134,33.878,116.836,6.99,109.798,2266.81,28.38,47.353,0.02,1.797,2.803,5451.54,1.222,97.9,60.9,1360,23.68,3270.9,2311.8,2526,3568.7,2712.3,0.62546,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:06:51,Data,35.026,34.08,116.881,6.98,109.753,2265.91,28.38,47.353,0.04,1.8,2.809,5442.5,1.033,97.9,61,1360,23.68,3265.5,2325.4,2536.9,3591.9,2712.3,0.62261,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:06:55,Data,35.134,33.885,116.79,6.99,109.798,2266.81,28.38,47.353,0.03,1.804,2.82,5469.63,1.094,97.9,61,1360,23.68,3281.8,2290.9,2550.8,3578.2,2712.3,0.61773,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:06:58,Data,35.012,33.864,116.836,6.99,109.708,2264.1,28.38,47.082,0.04,1.791,2.816,5456.07,1.168,97.9,61.1,1358,23.54,3273.6,2327.8,2519.4,3573.7,2712.3,0.62884,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:07:02,Data,35.026,33.702,116.79,6.98,109.708,2263.2,28.38,47.172,0.04,1.793,2.793,5447.02,1.262,97.9,60.9,1358,23.59,3268.2,2324.6,2508.7,3571.5,2712.3,0.62651,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:07:05,Data,35.026,33.999,116.836,6.99,109.798,2263.2,28.38,47.082,0.03,1.803,2.808,5447.02,1.127,97.9,60.9,1358,23.54,3268.2,2312.4,2542,3585,2712.3,0.62167,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:07:09,Data,34.958,33.696,116.79,6.98,109.753,2264.1,28.38,47.082,0.03,1.804,2.805,5451.54,1.235,97.9,60.9,1358,23.54,3270.9,2306.3,2534.1,3575.8,2712.3,0.62224,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:07:13,Data,35.026,33.871,116.745,6.99,109.753,2264.1,28.38,47.082,0.04,1.803,2.79,5442.5,1.04,97.9,60.7,1358,23.63,3265.5,2300.6,2521.9,3562.1,2712.3,0.62064,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:07:16,Data,34.911,33.871,116.79,6.98,109.617,2264.1,28.38,47.082,0.03,1.785,2.805,5447.02,0.938,97.9,61.1,1358,23.59,3268.2,2314.2,2529.8,3574.2,2712.3,0.62447,4.59,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:07:20,Data,34.83,33.871,116.881,6.98,109.708,2263.2,28.38,47.082,0.04,1.797,2.825,5447.02,1.046,97.9,61.1,1358,23.54,3268.2,2311.1,2501.2,3556.6,2712.3,0.62437,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:07:23,Data,35.134,33.871,116.79,6.99,109.708,2268.62,28.38,47.082,0.04,1.799,2.806,5460.59,1.033,97.9,60.9,1361,23.54,3276.4,2304.9,2497.2,3548.7,2712.3,0.62309,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:07:27,Data,34.918,33.993,116.79,6.99,109.798,2263.2,28.39,47.082,0.04,1.796,2.822,5456.07,1.235,97.9,61.1,1358,23.54,3273.6,2316.7,2476.8,3539.8,2712.3,0.62931,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:07:30,Data,35.026,33.871,116.881,6.99,109.708,2263.2,28.38,47.172,0.03,1.785,2.818,5456.07,1.154,97.9,61.2,1358,23.54,3273.6,2324.6,2519.7,3577,2712.3,0.62209,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:07:34,Data,35.026,33.871,116.79,6.99,109.798,2264.1,28.38,47.082,0.04,1.794,2.829,5456.07,1.154,97.9,61.2,1358,23.54,3273.6,2319.8,2499,3545.9,2712.3,0.6251,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:07:38,Data,35.032,34.094,116.79,6.99,109.798,2264.1,28.38,47.172,0.04,1.809,2.808,5460.59,0.945,97.9,60.8,1358,23.54,3276.4,2327.2,2512.8,3551.9,2712.3,0.61989,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:07:41,Data,35.026,34.047,116.745,6.99,109.753,2263.2,28.38,47.082,0.03,1.812,2.792,5456.07,1.154,97.9,60.6,1358,23.59,3273.6,2317.2,2493,3553.5,2712.3,0.62616,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:07:45,Data,34.911,33.871,116.655,6.99,109.708,2264.1,28.38,47.082,0.04,1.794,2.802,5460.59,1.141,97.9,61,1358,23.54,3276.4,2299.6,2499.6,3545.6,2712.3,0.62246,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:07:48,Data,35.032,33.891,116.881,6.98,109.753,2263.2,28.38,47.082,0.04,1.8,2.808,5469.63,1.134,97.9,61,1358,23.59,3281.8,2305,2509.5,3555.3,2712.3,0.62292,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:07:52,Data,35.073,33.878,116.745,6.99,109.753,2263.2,28.39,47.082,0.03,1.793,2.811,5456.07,0.979,97.9,61.1,1358,23.59,3273.6,2308.9,2509.9,3557.4,2712.3,0.62427,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:07:56,Data,35.039,34.08,116.836,6.98,109.708,2266.81,28.38,47.082,0.04,1.794,2.809,5447.02,0.972,97.9,61,1360,23.59,3268.2,2312.5,2501.7,3564.3,2712.3,0.6242,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:07:59,Data,34.803,34.08,116.7,6.98,109.708,2265.91,28.38,47.172,0.03,1.802,2.798,5447.02,1.121,97.9,60.8,1360,23.59,3268.2,2320.3,2503.3,3562,2712.3,0.6294,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:08:03,Data,35.005,34.107,116.836,6.99,109.798,2265.91,28.38,47.172,0.03,1.801,2.808,5442.5,1.094,97.9,60.9,1360,23.59,3265.5,2294.7,2502.8,3549.2,2712.3,0.62161,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:08:06,Data,35.026,34.101,116.79,6.99,109.708,2266.81,28.38,47.172,0.04,1.787,2.826,5469.63,0.932,97.9,61.2,1360,23.59,3281.8,2302.8,2502.4,3547.9,2712.3,0.62678,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:08:10,Data,34.803,33.871,116.79,6.99,109.798,2266.81,28.38,47.082,0.05,1.782,2.817,5456.07,0.925,97.9,61.2,1360,23.54,3273.6,2291.1,2513.5,3550.9,2712.3,0.62345,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:08:14,Data,35.194,33.885,116.881,6.99,109.753,2265.91,28.38,47.082,0.03,1.804,2.811,5456.07,1.168,97.9,60.9,1360,23.54,3273.6,2313.9,2499.3,3558.2,2712.3,0.62765,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:08:17,Data,34.918,34.094,116.836,6.99,109.753,2265.91,28.38,47.082,0.03,1.793,2.824,5469.63,1.033,97.9,61.2,1360,23.59,3281.8,2324.1,2501.3,3563.8,2712.3,0.62744,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:08:21,Data,35.147,34.107,116.926,6.99,109.798,2265.91,28.38,47.172,0.04,1.794,2.81,5456.07,1.134,97.9,61,1360,23.54,3273.6,2318.5,2524.5,3580.9,2712.3,0.62334,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:08:24,Data,34.857,33.871,116.836,6.99,109.753,2265.91,28.38,47.082,0.04,1.798,2.812,5456.07,0.932,97.9,61,1360,23.5,3273.6,2288.2,2505.7,3542.6,2712.3,0.62228,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:08:28,Data,35.194,33.891,116.79,6.98,109.798,2266.81,28.38,47.082,0.04,1.799,2.807,5442.5,1.114,97.9,60.9,1360,23.59,3265.5,2288.3,2493.8,3538.7,2712.3,0.62326,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:08:32,Data,35.41,34.107,116.926,6.98,109.798,2265.91,28.39,47.172,0.04,1.797,2.786,5447.02,1.229,97.9,60.8,1360,23.59,3268.2,2319.2,2478.9,3541.1,2712.3,0.63247,4.582,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:08:35,Data,34.803,34.047,116.79,6.99,109.662,2265.91,28.38,47.082,0.03,1.793,2.818,5447.02,1.121,97.9,61.1,1360,23.54,3268.2,2325.4,2507.3,3566.4,2712.3,0.62865,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:08:39,Data,35.127,33.999,116.881,6.99,109.708,2266.81,28.38,47.082,0.04,1.783,2.8,5433.46,1.114,97.9,61.1,1360,23.54,3260.1,2310.4,2501,3566.5,2712.3,0.62439,4.583,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:08:42,Data,35.026,33.871,116.836,6.99,109.708,2266.81,28.38,47.172,0.03,1.781,2.812,5424.41,1.154,97.9,61.2,1360,23.54,3254.6,2323.4,2496.8,3560.5,2712.3,0.6298,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:08:46,Data,35.194,34.107,116.881,6.98,109.753,2265.91,28.38,47.172,0.03,1.794,2.808,5424.41,1.121,97.9,61,1360,23.59,3254.6,2294,2484.9,3534.2,2712.4,0.62567,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:08:49,Data,34.918,33.871,116.79,6.99,109.798,2266.81,28.38,47.082,0.03,1.801,2.803,5433.46,1.114,97.9,60.9,1360,23.54,3260.1,2321.5,2492.5,3548.8,2712.4,0.63112,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:08:53,Data,35.026,33.878,116.745,6.99,109.753,2265.91,28.38,47.082,0.03,1.795,2.798,5460.59,1.148,97.9,60.9,1360,23.59,3276.4,2293.6,2497.5,3544.6,2712.4,0.62424,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:08:57,Data,35.026,34.094,116.881,6.99,109.753,2265.91,28.38,47.082,0.03,1.793,2.783,5456.07,1.107,97.9,60.8,1360,23.54,3273.6,2303.9,2486.7,3540,2712.4,0.62736,4.577,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:09:00,Data,35.026,34.094,116.79,6.99,109.753,2265.91,28.38,47.082,0.04,1.794,2.812,5460.59,0.979,97.9,61,1360,23.59,3276.4,2299.1,2475.2,3526,2712.4,0.62754,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:09:04,Data,35.039,33.871,116.926,6.99,109.753,2266.81,28.38,47.172,0.04,1.795,2.811,5442.5,1.154,97.9,61,1360,23.59,3265.5,1792,2177.9,2900.8,2712.4,0.58605,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:09:07,Data,34.911,33.871,116.881,6.99,109.798,2263.2,28.38,47.172,0.04,1.781,2.816,5447.02,1.1,97.9,61.3,1358,23.59,3268.2,1236.4,1878,2265.8,2712.4,0.54591,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:09:11,Data,34.803,34.047,116.79,6.98,109.753,2263.2,28.38,47.172,0.03,1.793,2.814,5456.07,0.925,97.9,61.1,1358,23.54,3273.6,1236.6,1875.3,2264.3,2712.4,0.54066,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:09:14,Data,35.012,33.932,116.836,6.99,109.753,2260.48,28.38,47.082,0.04,1.791,2.82,5442.5,1.141,97.9,61.2,1356,23.54,3265.5,1218.6,1861,2244.4,2712.4,0.53624,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:09:18,Data,34.972,33.77,116.79,6.99,109.753,2260.48,28.38,47.082,0.04,1.801,2.82,5456.07,1.08,97.9,61,1356,23.59,3273.6,1244.7,1863.8,2258.1,2712.4,0.54295,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:09:22,Data,35.026,33.871,116.881,6.98,109.708,2261.39,28.39,47.082,0.03,1.787,2.817,5460.59,1.154,97.9,61.2,1357,23.54,3276.4,1249.6,1882.5,2276.5,2712.4,0.54222,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:09:25,Data,35.161,33.885,116.926,6.99,109.843,2260.48,28.38,46.991,0.03,1.788,2.814,5456.07,1.127,97.9,61.2,1357,23.5,3273.6,1222.7,1848.2,2236.1,2712.4,0.54144,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:09:29,Data,35.026,34.101,116.881,6.99,109.798,2264.1,28.38,47.172,0.03,1.799,2.816,5469.63,1.1,97.9,61,1358,23.59,3281.8,1272.3,1902.7,2307,2712.4,0.54668,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:09:32,Data,35.026,34.094,116.881,6.99,109.843,2264.1,28.35,47.172,0.03,1.791,2.81,5428.93,0.972,97.9,61.1,1358,23.59,3257.4,1229.2,1858.5,2246,2712.4,0.54173,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:09:36,Data,35.221,33.871,116.745,6.99,109.708,2263.2,28.37,47.172,0.04,1.78,2.817,5442.5,1.181,97.9,61.3,1358,23.54,3265.5,1234.7,1886.7,2273,2712.4,0.53706,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:09:40,Data,34.803,33.864,116.745,6.99,109.753,2265,28.36,47.172,0.03,1.786,2.811,5424.41,0.952,97.9,61.1,1360,23.54,3254.6,1246.6,1879.5,2295.8,2712.4,0.54332,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:09:43,Data,34.803,33.871,116.79,6.99,109.753,2264.1,28.36,47.082,0.04,1.793,2.811,5419.89,1.1,97.9,61.1,1358,23.54,3251.9,1240.7,1886.9,2275.9,2712.4,0.54009,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:09:47,Data,34.972,33.871,116.745,6.99,109.753,2263.2,28.36,47.082,0.03,1.793,2.807,5564.6,1.148,97.9,61,1358,23.54,3338.8,1225.5,1882.4,2262.9,2712.4,0.53623,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:09:50,Data,34.803,33.871,116.881,6.99,109.753,2264.1,28.37,47.172,0.04,1.802,2.812,5569.12,1.141,97.9,60.9,1358,23.54,3341.5,1243.7,1904.2,2290.3,2712.4,0.53872,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:09:54,Data,34.999,34.08,116.79,6.99,109.753,2263.2,28.37,47.082,0.04,1.787,2.802,5555.56,1.141,97.9,61.1,1358,23.54,3333.3,1243.7,1887.6,2275.6,2712.4,0.54237,4.589,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:09:58,Data,35.026,33.871,116.881,6.99,109.798,2263.2,28.36,47.082,0.03,1.802,2.806,5537.47,1.154,97.9,60.9,1358,23.54,3322.5,1251,1895.9,2287.4,2712.4,0.53876,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:10:01,Data,35.147,34.107,116.926,6.99,109.843,2264.1,28.36,47.172,0.04,1.797,2.806,5460.59,0.945,97.9,60.9,1358,23.59,3276.4,1230.3,1907.8,2286.6,2712.4,0.53391,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:10:05,Data,35.026,33.871,116.79,6.99,109.798,2264.1,28.36,47.172,0.04,1.797,2.799,5456.07,1.154,97.9,60.9,1358,23.54,3273.6,1220.8,1879.5,2259.9,2712.4,0.5349,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:10:08,Data,34.803,33.871,116.7,6.99,109.708,2263.2,28.36,47.172,0.04,1.799,2.802,5456.07,1.04,97.9,60.9,1358,23.59,3273.6,1250.4,1907.2,2299.5,2712.4,0.53643,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:10:12,Data,34.972,34.047,116.836,6.98,109.753,2264.1,28.36,47.172,0.04,1.784,2.806,5451.54,1.141,97.9,61.1,1358,23.59,3270.9,1228.2,1876.9,2261,2712.4,0.53802,4.59,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:10:15,Data,35.127,34.101,116.836,6.99,109.753,2263.2,28.35,47.172,0.04,1.783,2.802,5442.5,1.127,97.9,61.1,1357,23.54,3265.5,1244.9,1883.4,2278.3,2712.4,0.54056,4.585,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:10:19,Data,35.255,34.107,116.926,6.99,109.843,2264.1,28.36,47.082,0.03,1.782,2.806,5442.5,1.06,97.9,61.2,1358,23.5,3265.5,1228.6,1893.6,2277.5,2712.4,0.5318,4.587,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:10:22,Data,35.026,33.871,116.836,6.98,109.798,2263.2,28.36,47.082,0.03,1.788,2.812,5447.02,1.141,97.9,61.1,1358,23.59,3268.2,1234.6,1901.4,2284.2,2712.4,0.53582,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:10:26,Data,35.046,33.993,116.881,6.99,109.798,2264.1,28.37,47.172,0.04,1.788,2.793,5456.07,0.959,97.9,61,1358,23.59,3273.6,1234.9,1896.6,2279.9,2712.4,0.53758,4.581,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:10:30,Data,35.026,33.871,116.79,6.99,109.708,2264.1,28.36,47.172,0.04,1.788,2.779,5460.59,0.952,97.9,60.8,1358,23.59,3276.4,1236.1,1891.5,2275.8,2712.4,0.53855,4.568,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:10:33,Data,34.985,33.871,116.7,6.98,109.708,2264.1,28.36,47.082,0.05,1.8,2.818,5474.16,1.134,97.9,61,1358,23.59,3284.5,1251.3,1907.1,2299.7,2712.4,0.53761,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:10:37,Data,34.85,33.871,116.836,6.99,109.708,2263.2,28.36,47.172,0.03,1.802,2.829,5456.07,0.932,97.9,61.1,1357,23.59,3273.6,1252,1903.9,2298.5,2712.4,0.53966,4.632,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:10:40,Data,35.026,33.871,116.745,6.98,109.708,2260.48,28.36,47.172,0.04,1.797,2.812,5447.02,1.04,97.9,61,1357,23.59,3268.2,1249,1874.1,2298.2,2712.4,0.54328,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:10:44,Data,34.796,33.885,116.79,6.99,109.753,2261.39,28.36,47.082,0.03,1.793,2.795,5460.59,1.107,97.9,60.9,1357,23.54,3276.4,1254.1,1886.3,2284.9,2712.4,0.54038,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:10:47,Data,35.026,33.898,116.79,6.98,109.753,2260.48,28.36,47.172,0.04,1.785,2.806,5456.07,1.094,97.9,61.1,1356,23.54,3273.6,1226.2,1884.1,2269.3,2712.4,0.53635,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:10:51,Data,34.999,33.871,116.836,6.99,109.753,2264.1,28.37,47.082,0.03,1.783,2.799,5469.63,1.148,97.9,61.1,1358,23.54,3281.8,1219.8,1872.3,2253.3,2712.4,0.536,4.582,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:10:55,Data,35.026,34.094,116.926,6.98,109.798,2264.1,28.36,47.172,0.04,1.796,2.82,5456.07,1.134,97.9,61.1,1358,23.59,3273.6,1229.2,1868.5,2255.8,2712.4,0.53993,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:10:58,Data,35.242,33.932,116.79,6.99,109.753,2264.1,28.36,47.172,0.04,1.794,2.807,5442.5,1.121,97.9,61,1358,23.54,3265.5,1236.1,1865.8,2257.8,2712.4,0.54154,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:11:02,Data,34.911,33.871,116.745,6.98,109.662,2263.2,28.35,47.082,0.03,1.787,2.808,5442.5,1.107,97.9,61.1,1358,23.59,3265.5,1221.9,1881.3,2259.8,2712.4,0.53664,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:11:06,Data,35.032,33.871,116.836,6.99,109.798,2264.1,28.37,47.082,0.04,1.795,2.802,5442.5,0.986,97.9,61,1358,23.59,3265.5,1240.9,1872.7,2265.8,2712.4,0.54238,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:11:09,Data,35.039,33.871,116.79,6.99,109.708,2263.2,28.36,47.172,0.03,1.801,2.794,5456.07,0.986,97.9,60.8,1358,23.54,3273.6,1249.1,1878.3,2273.9,2712.4,0.5442,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:11:13,Data,34.83,33.858,116.79,6.99,109.798,2264.1,28.36,47.082,0.04,1.802,2.808,5465.11,0.952,97.9,60.9,1358,23.54,3279.1,1249.5,1889.9,2285.5,2712.4,0.54053,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:11:16,Data,34.911,33.871,116.836,6.98,109.798,2261.39,28.36,47.082,0.03,1.808,2.791,5460.59,1.242,97.9,60.7,1357,23.54,3276.4,1225.8,1862.7,2249.5,2712.4,0.53974,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:11:20,Data,34.999,34.107,116.79,6.98,109.753,2263.2,28.37,47.082,0.04,1.793,2.794,5456.07,1.033,97.9,60.9,1358,23.54,3273.6,1233.3,1874.1,2262.5,2712.4,0.53874,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:11:24,Data,35.228,33.878,116.926,6.98,109.753,2266.81,28.36,47.172,0.04,1.792,2.803,5442.5,1.107,97.9,61,1360,23.54,3265.5,1228.2,1899.6,2279.1,2712.4,0.53421,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:11:27,Data,34.999,33.925,116.79,6.98,109.753,2266.81,28.36,47.082,0.04,1.792,2.81,5465.11,1.094,97.9,61.1,1360,23.54,3279.1,1225.5,1895.9,2276.2,2712.4,0.53301,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:11:31,Data,34.803,33.817,116.7,6.98,109.662,2264.1,28.36,47.082,0.03,1.793,2.792,5442.5,1.148,97.9,60.9,1358,23.59,3265.5,1233.7,1878.8,2266.7,2712.4,0.53863,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:11:34,Data,34.83,33.858,116.7,6.99,109.662,2265.91,28.36,47.082,0.03,1.797,2.805,5424.41,0.972,97.9,60.9,1360,23.54,3254.6,1248.1,1901,2291.7,2712.4,0.5393,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:11:38,Data,34.81,33.655,116.7,6.99,109.662,2265.91,28.36,47.262,0.03,1.8,2.802,5424.41,1.141,97.9,60.9,1360,23.59,3254.6,1233.5,1875.5,2265,2712.4,0.53842,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:11:42,Data,34.911,33.648,116.745,6.98,109.708,2265.91,28.36,47.172,0.04,1.801,2.812,5456.07,1.046,97.9,61,1360,23.54,3273.6,1248,1890.2,2283.7,2712.4,0.5407,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:11:45,Data,34.695,33.817,116.7,6.98,109.617,2265.91,28.36,47.082,0.04,1.805,2.809,5428.93,0.959,97.9,60.9,1360,23.54,3257.4,1240.6,1897.8,2286.8,2712.4,0.53784,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:11:49,Data,34.796,33.662,116.655,6.99,109.662,2265.91,28.37,46.991,0.04,1.799,2.811,5442.5,1.114,97.9,61,1360,23.54,3265.5,1254.2,1910.6,2304.5,2712.4,0.53886,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:11:52,Data,34.823,33.763,116.745,6.98,109.708,2265,28.37,47.082,0.04,1.793,2.784,5442.5,1.04,97.9,60.8,1359,23.54,3265.5,1254.4,1899.2,2291,2712.4,0.53615,4.577,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:11:56,Data,34.587,33.756,116.79,6.98,109.708,2265.91,28.36,47.172,0.04,1.794,2.792,5447.02,0.986,97.9,60.9,1360,23.54,3268.2,1249,1905,2294.8,2712.4,0.53966,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:11:59,Data,34.796,33.696,116.564,6.98,109.617,2265.91,28.36,47.172,0.03,1.797,2.808,5442.5,1.161,97.9,61,1360,23.59,3265.5,1247.1,1895.5,2286.7,2712.4,0.53965,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:12:03,Data,34.972,33.871,116.655,6.98,109.572,2267.72,28.36,47.172,0.04,1.784,2.813,5442.5,1.141,97.9,61.2,1361,23.59,3265.5,1232.8,1900.1,2284.1,2712.4,0.53348,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:12:07,Data,34.803,33.858,116.836,6.98,109.708,2265.91,28.36,47.172,0.04,1.792,2.808,5433.46,1.053,97.9,61.1,1360,23.59,3260.1,1258.8,1903.2,2298,2712.4,0.53636,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:12:10,Data,35.181,33.986,116.745,6.98,109.753,2265.91,28.36,47.082,0.04,1.793,2.797,5442.5,1.04,97.9,60.9,1360,23.59,3265.5,1244.3,1905.6,2291.8,2712.4,0.53738,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:12:14,Data,35.012,33.871,116.7,6.98,109.662,2266.81,28.36,46.991,0.04,1.802,2.795,5447.02,1.154,97.9,60.8,1360,23.54,3268.2,1248.8,1899.7,2289.5,2712.4,0.53918,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:12:17,Data,34.796,33.696,116.79,6.98,109.708,2265.91,28.36,47.082,0.04,1.801,2.822,5447.02,1.053,97.9,61.1,1360,23.59,3268.2,1233.3,1878.8,2266,2712.4,0.53897,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:12:21,Data,34.965,33.871,116.7,6.98,109.662,2264.1,28.37,47.082,0.05,1.802,2.809,5442.5,1.127,97.9,60.9,1358,23.59,3265.5,1238,1861.1,2252.4,2712.4,0.54426,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:12:25,Data,35.019,33.871,116.655,6.98,109.662,2263.2,28.35,47.172,0.04,1.803,2.785,5442.5,1.04,97.9,60.7,1358,23.54,3265.5,1236.6,1868,2262.6,2712.4,0.53903,4.588,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:12:28,Data,34.924,33.885,116.655,6.98,109.617,2264.1,28.36,47.082,0.03,1.809,2.79,5447.02,1.046,97.9,60.7,1358,23.54,3268.2,1238.9,1880.8,2271.6,2712.4,0.54118,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:12:32,Data,34.823,33.675,116.745,6.98,109.753,2261.39,28.36,47.172,0.04,1.798,2.798,5442.5,1.094,97.9,60.9,1357,23.54,3265.5,1234.9,1884.7,2273.6,2712.4,0.53734,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:12:35,Data,34.796,33.662,116.7,6.98,109.708,2261.39,28.37,47.082,0.04,1.791,2.798,5442.5,1.134,97.9,61,1356,23.59,3265.5,1244.2,1912.7,2300.5,2712.4,0.53527,4.587,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:12:39,Data,35.066,33.696,116.7,6.98,109.617,2261.39,28.35,47.082,0.03,1.791,2.817,5460.59,1.175,97.9,61.1,1357,23.54,3276.4,1252.8,1895.5,2293.6,2712.4,0.53631,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:12:42,Data,34.681,33.642,116.745,6.98,109.662,2258.68,28.37,47.172,0.03,1.8,2.798,5442.5,1.114,97.9,60.9,1355,23.59,3265.5,1240,1902.6,2289.2,2712.4,0.53609,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:12:46,Data,34.796,33.648,116.745,6.98,109.662,2258.68,28.36,47.082,0.04,1.805,2.788,5460.59,1.141,97.9,60.7,1355,23.54,3276.4,1256.4,1912.1,2307.2,2712.4,0.53876,4.59,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:12:50,Data,34.796,33.844,116.655,6.98,109.617,2257.77,28.36,47.172,0.03,1.797,2.809,5442.5,1.154,97.9,61,1355,23.54,3265.5,1247.8,1914.3,2305.1,2712.4,0.53526,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:12:53,Data,34.81,33.77,116.7,6.98,109.708,2258.68,28.36,47.082,0.04,1.797,2.796,5456.07,1.134,97.9,60.9,1355,23.59,3273.6,1242.5,1894.9,2284.3,2712.4,0.5313,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:12:57,Data,34.85,33.655,116.7,6.98,109.708,2261.39,28.37,47.172,0.04,1.796,2.799,5460.59,0.972,97.9,60.9,1356,23.54,3276.4,1235.9,1900.5,2288,2712.4,0.53586,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:13:00,Data,34.965,33.871,116.745,6.98,109.662,2261.39,28.37,47.082,0.03,1.792,2.788,5456.07,1.148,97.9,60.9,1356,23.54,3273.6,1230.8,1859.1,2250.6,2712.4,0.53829,4.577,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:13:04,Data,34.796,33.864,116.745,6.99,109.662,2261.39,28.36,47.082,0.03,1.787,2.812,5456.07,1.067,97.9,61.1,1357,23.59,3273.6,1240.7,1906.9,2292.7,2712.4,0.53539,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:13:08,Data,34.702,34.08,116.881,6.98,109.753,2260.48,28.36,47.172,0.04,1.807,2.806,5460.59,1.127,97.9,60.8,1357,23.59,3276.4,1247.6,1903.6,2296.9,2712.4,0.53657,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:13:11,Data,34.796,33.864,116.655,6.98,109.617,2261.39,28.36,47.172,0.04,1.798,2.791,5442.5,0.952,97.9,60.8,1357,23.59,3265.5,1250.2,1884.3,2278.9,2712.4,0.54276,4.588,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:13:15,Data,35.019,33.669,116.655,6.98,109.662,2261.39,28.37,47.082,0.03,1.799,2.775,5447.02,1.148,97.9,60.7,1357,23.54,3268.2,1217.5,1896.3,2272.3,2712.4,0.52923,4.574,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:13:18,Data,34.803,33.75,116.745,6.98,109.617,2260.48,28.36,46.991,0.03,1.804,2.795,5447.02,1.046,97.9,60.8,1356,23.54,3268.2,2313.3,2552.2,3593.6,2712.4,0.62037,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:13:22,Data,34.796,33.858,116.7,6.98,109.617,2260.48,28.36,47.082,0.03,1.797,2.825,5447.02,0.938,97.9,61.1,1357,23.54,3268.2,2314.8,2570.6,3614.1,2712.5,0.61748,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:13:26,Data,34.803,33.864,116.7,6.98,109.572,2261.39,28.37,47.082,0.03,1.793,2.798,5456.07,0.938,97.9,61,1356,23.54,3273.6,2312.7,2544.8,3584.2,2712.5,0.62197,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:13:29,Data,34.965,33.864,116.79,6.98,109.708,2259.58,28.38,47.082,0.04,1.798,2.795,5456.07,1.262,97.9,60.9,1356,23.54,3273.6,2315.1,2550.5,3599.5,2712.5,0.62093,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:13:33,Data,34.796,33.817,116.7,6.98,109.617,2261.39,28.36,47.082,0.04,1.79,2.807,5456.07,1.154,97.9,61.1,1356,23.54,3273.6,2310.3,2533.3,3578.3,2712.5,0.62286,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:13:36,Data,34.641,33.642,116.655,6.99,109.662,2259.58,28.36,47.082,0.04,1.79,2.806,5456.07,0.938,97.9,61,1356,23.54,3273.6,2320.6,2534.8,3590.1,2712.5,0.61884,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:13:40,Data,34.911,33.669,116.7,6.98,109.662,2326.46,28.36,47.082,0.03,1.805,2.82,5456.07,1.114,98,61,1401,23.59,3273.6,2318.9,2556.5,3594.8,2712.5,0.62155,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:13:44,Data,35.019,33.871,116.7,6.98,109.617,2278.56,28.37,47.082,0.03,1.795,2.809,5433.46,1.154,97.9,61,1366,23.54,3260.1,2298.9,2548.7,3587.5,2712.5,0.61939,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:13:47,Data,34.965,33.871,116.79,6.98,109.662,2257.77,28.37,47.172,0.03,1.793,2.797,5447.02,1.141,97.9,60.9,1355,23.54,3268.2,2320.3,2544.4,3597,2712.5,0.62348,4.59,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:13:51,Data,34.796,33.871,116.79,6.98,109.662,2260.48,28.36,47.172,0.04,1.791,2.797,5447.02,1.04,97.9,61,1357,23.54,3268.2,2314.9,2549.9,3599.1,2712.5,0.61888,4.587,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:13:54,Data,34.681,33.858,116.609,6.98,109.572,2258.68,28.35,47.082,0.04,1.796,2.779,5433.46,1.08,97.9,60.7,1355,23.54,3260.1,2305.2,2555.3,3601.4,2712.5,0.61579,4.575,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:13:58,Data,34.918,33.864,116.745,6.98,109.708,2260.48,28.34,47.172,0.04,1.8,2.786,5442.5,1.148,97.9,60.8,1357,23.54,3265.5,2303.2,2556.6,3594.9,2712.5,0.6176,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:14:01,Data,34.803,33.642,116.745,6.98,109.708,2258.68,28.33,47.082,0.04,1.791,2.797,5428.93,1.148,97.9,61,1355,23.54,3257.4,2326.4,2546.1,3599.5,2712.5,0.62157,4.587,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:14:05,Data,34.884,33.655,116.7,6.98,109.617,2257.77,28.34,47.172,0.04,1.797,2.809,5447.02,1.141,97.9,61,1354,23.59,3268.2,2327,2530.4,3594.8,2712.5,0.62338,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:14:09,Data,34.85,33.648,116.7,6.98,109.617,2261.39,28.33,47.082,0.03,1.795,2.807,5456.07,1.154,97.9,61,1357,23.54,3273.6,2315.4,2558.6,3601.9,2712.5,0.62014,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:14:12,Data,34.796,33.864,116.655,6.98,109.662,2261.39,28.34,47.172,0.03,1.792,2.808,5456.07,1.053,97.9,61.1,1357,23.59,3273.6,2312.1,2563.9,3603,2712.5,0.62,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:14:16,Data,34.897,33.75,116.7,6.98,109.662,2261.39,28.34,46.991,0.03,1.794,2.815,5447.02,0.979,97.9,61.1,1357,23.54,3268.2,2296.4,2532.1,3570.1,2712.5,0.61989,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:14:19,Data,34.796,33.756,116.7,6.98,109.662,2261.39,28.34,47.082,0.04,1.792,2.796,5442.5,1.154,97.9,60.9,1356,23.54,3265.5,2312,2540.7,3585.9,2712.5,0.62116,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:14:23,Data,34.992,33.871,116.745,6.98,109.662,2261.39,28.34,47.082,0.04,1.798,2.79,5442.5,1.148,97.9,60.8,1357,23.59,3265.5,2317.4,2539.7,3595,2712.5,0.61942,4.588,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:14:27,Data,34.823,33.871,116.655,6.98,109.662,2260.48,28.34,47.082,0.04,1.802,2.776,5442.5,0.932,97.9,60.6,1356,23.54,3265.5,2320.3,2553.2,3613.2,2712.5,0.62173,4.577,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:14:30,Data,34.681,33.662,116.7,6.99,109.617,2261.39,28.34,47.172,0.04,1.794,2.793,5442.5,1.026,97.9,60.9,1357,23.54,3265.5,2331.3,2546.5,3601.3,2712.5,0.62415,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:14:34,Data,35.026,33.885,116.836,6.98,109.708,2257.77,28.34,47.172,0.04,1.802,2.812,5433.46,1.1,97.9,60.9,1355,23.59,3260.1,2326.6,2547.7,3605.7,2712.5,0.62102,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:14:37,Data,34.796,33.864,116.7,6.99,109.662,2257.77,28.34,47.172,0.03,1.795,2.791,5428.93,1.107,97.9,60.9,1355,23.59,3257.4,2343.4,2551.3,3617.8,2712.5,0.6244,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:14:41,Data,34.897,33.696,116.655,6.99,109.617,2258.68,28.34,47.082,0.03,1.803,2.771,5424.41,1.127,97.9,60.6,1355,23.59,3254.6,2304.8,2531.7,3574.6,2712.5,0.62183,4.575,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:14:44,Data,34.796,33.756,116.745,6.99,109.662,2260.48,28.37,47.172,0.03,1.8,2.805,5424.41,1.04,97.9,60.9,1356,23.54,3254.6,2303,2540.7,3581.9,2712.5,0.61895,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:14:48,Data,35.12,33.871,116.745,6.99,109.798,2261.39,28.37,47.082,0.04,1.796,2.813,5451.54,0.878,97.9,61,1357,23.59,3270.9,2323.1,2543.5,3594.5,2712.5,0.62482,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:14:52,Data,34.573,33.858,116.7,6.98,109.572,2260.48,28.37,47.082,0.04,1.802,2.805,5456.07,1.026,97.9,60.9,1357,23.54,3273.6,2330.8,2555.6,3607.1,2712.5,0.62231,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:14:55,Data,35.019,33.696,116.655,6.99,109.708,2261.39,28.36,47.172,0.04,1.802,2.797,5460.59,1.154,97.9,60.8,1357,23.54,3276.4,2332,2545.8,3604.5,2712.5,0.62157,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:14:59,Data,34.796,33.817,116.609,6.99,109.572,2262.29,28.36,47.082,0.04,1.807,2.794,5456.07,0.979,97.9,60.7,1357,23.54,3273.6,2309.9,2542.8,3583.7,2712.5,0.62079,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:15:02,Data,34.999,33.77,116.609,6.98,109.662,2261.39,28.36,47.172,0.04,1.803,2.782,5428.93,1.134,97.9,60.7,1357,23.59,3257.4,2296.7,2545,3583.7,2712.5,0.6166,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:15:06,Data,35.188,33.871,116.745,6.99,109.662,2263.2,28.36,47.082,0.03,1.801,2.801,5424.41,1.235,97.9,60.9,1358,23.54,3254.6,2306.6,2551.8,3595.2,2712.5,0.61776,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:15:09,Data,34.796,33.696,116.745,6.99,109.617,2263.2,28.37,47.082,0.04,1.787,2.8,5424.41,1.026,97.9,61.1,1358,23.54,3254.6,2307.4,2566.7,3602.1,2712.5,0.6182,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:15:13,Data,34.985,33.871,116.745,6.98,109.708,2263.2,28.36,46.991,0.04,1.794,2.779,5419.89,1.141,97.9,60.8,1358,23.5,3251.9,2314.8,2556.2,3597.1,2712.5,0.62019,4.574,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:15:17,Data,34.58,33.642,116.7,6.99,109.708,2263.2,28.37,47.172,0.04,1.8,2.793,5442.5,1.1,97.9,60.8,1358,23.59,3265.5,2326.1,2544.8,3597.8,2712.5,0.62173,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:15:20,Data,34.884,33.864,116.7,6.99,109.662,2263.2,28.36,47.172,0.04,1.795,2.815,5442.5,1.148,97.9,61.1,1358,23.59,3265.5,2283.2,2545,3572.3,2712.5,0.6139,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
