Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,7:15:24,Data,34.999,33.986,116.7,6.98,109.662,2263.2,28.36,47.172,0.03,1.794,2.795,5442.5,1.033,97.9,60.9,1358,23.59,3265.5,2303.8,2566.8,3597.2,2712.5,0.61608,4.588,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:15:27,Data,34.85,33.675,116.7,6.99,109.708,2263.2,28.36,47.082,0.03,1.804,2.793,5447.02,1.04,97.9,60.7,1358,23.54,3268.2,2295,2562.2,3589.3,2712.5,0.61349,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:15:31,Data,34.573,33.979,116.745,6.99,109.708,2261.39,28.36,47.082,0.04,1.793,2.795,5424.41,0.925,97.9,60.9,1357,23.59,3254.6,2315.8,2538.3,3587.2,2712.5,0.62301,4.587,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:15:34,Data,34.796,33.858,116.79,6.98,109.708,2257.77,28.36,47.082,0.04,1.797,2.798,5428.93,0.979,97.9,60.9,1355,23.54,3257.4,2312.7,2537.6,3588.8,2712.5,0.61772,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:15:38,Data,35.019,33.871,116.79,6.99,109.662,2258.68,28.37,47.082,0.04,1.8,2.812,5428.93,1.154,97.9,61,1355,23.54,3257.4,2328.6,2538.2,3593.5,2712.5,0.62304,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:15:42,Data,34.85,33.655,116.655,6.99,109.662,2258.68,28.36,47.172,0.04,1.783,2.805,5428.93,1.141,97.9,61.1,1355,23.54,3257.4,2314.1,2554.5,3595.1,2712.5,0.62142,4.588,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:15:45,Data,35.127,33.878,116.836,6.99,109.708,2258.68,28.37,47.082,0.04,1.793,2.808,5424.41,0.986,97.9,61,1355,23.54,3254.6,2315.1,2555.9,3593.6,2712.5,0.61824,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:15:49,Data,34.897,33.696,116.7,6.99,109.617,2257.77,28.36,47.172,0.04,1.794,2.797,5428.93,1.269,97.9,60.9,1355,23.59,3257.4,2320.4,2547.3,3598,2712.5,0.62043,4.592,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:15:52,Data,35.019,33.756,116.79,6.99,109.617,2259.58,28.37,47.172,0.03,1.796,2.816,5424.41,1.154,97.9,61,1356,23.54,3254.6,2329,2564.2,3613.2,2712.5,0.62135,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:15:56,Data,35.026,33.925,116.79,6.99,109.753,2257.77,28.36,47.172,0.04,1.791,2.801,5428.93,1.06,97.9,61,1355,23.54,3257.4,2309.9,2535.7,3581.5,2712.6,0.62153,4.592,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:16:00,Data,35.026,33.702,116.7,6.98,109.662,2261.39,28.37,47.082,0.05,1.782,2.813,5451.54,1.269,97.9,61.2,1356,23.54,3270.9,2301.9,2550.6,3588.8,2712.6,0.61878,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:16:03,Data,35.026,33.763,116.745,6.98,109.708,2258.68,28.36,47.262,0.03,1.788,2.806,5447.02,1.168,97.9,61.1,1355,23.59,3268.2,2313.9,2557.3,3598.6,2712.6,0.61977,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:16:07,Data,34.85,33.858,116.745,6.99,109.662,2258.68,28.36,47.082,0.03,1.787,2.797,5451.54,0.986,97.9,61,1355,23.54,3270.9,2309.7,2568.5,3609.4,2712.6,0.61469,4.584,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:16:10,Data,34.85,33.655,116.655,6.98,109.662,2260.48,28.36,47.082,0.03,1.781,2.807,5456.07,1.026,97.9,61.2,1356,23.54,3273.6,2318,2533.7,3584.2,2712.6,0.62262,4.587,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:16:14,Data,35.012,33.817,116.745,6.98,109.708,2260.48,28.37,47.082,0.04,1.801,2.789,5469.63,1.08,97.9,60.8,1356,23.54,3281.8,2307.9,2569,3606.2,2712.6,0.61697,4.589,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:16:18,Data,35.181,33.885,116.7,6.99,109.708,2260.48,28.37,47.082,0.04,1.788,2.793,5469.63,1.235,97.9,60.9,1356,23.54,3281.8,2292,2559.7,3585.8,2712.6,0.61397,4.583,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:16:21,Data,35.012,34.094,116.836,6.98,109.753,2260.48,28.36,47.082,0.04,1.812,2.792,5474.16,1.087,97.9,60.7,1356,23.54,3284.5,2295.9,2534.1,3571.2,2712.6,0.6188,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:16:25,Data,35.026,33.878,116.7,6.99,109.662,2262.29,28.36,47.082,0.03,1.812,2.808,5433.46,1.127,97.9,60.8,1357,23.59,3260.1,2316.9,2561.6,3610.3,2712.6,0.61899,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:16:29,Data,34.796,33.756,116.655,6.99,109.708,2262.29,28.36,47.082,0.03,1.802,2.794,5428.93,1.1,97.9,60.8,1356,23.54,3257.4,2310.6,2526.6,3576.4,2712.6,0.62464,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:16:32,Data,35.134,33.878,116.745,6.99,109.753,2266.81,28.36,47.172,0.03,1.801,2.82,5424.41,1.195,97.9,61,1360,23.54,3254.6,2320.2,2557.3,3602.3,2712.6,0.62004,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:16:36,Data,35.053,33.864,116.79,6.99,109.708,2260.48,28.36,47.082,0.04,1.794,2.811,5424.41,0.999,97.9,61,1356,23.59,3254.6,2340.2,2578.6,3634.3,2712.6,0.61913,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:16:39,Data,34.796,33.871,116.836,6.99,109.753,2260.48,28.36,47.172,0.04,1.805,2.805,5474.16,1.127,97.9,60.8,1357,23.54,3284.5,2328.6,2557.9,3615.1,2712.6,0.62089,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:16:43,Data,34.796,33.871,116.655,6.99,109.617,2263.2,28.36,46.991,0.04,1.793,2.807,5474.16,0.938,97.9,61,1358,23.54,3284.5,2317.8,2553.2,3605.7,2712.6,0.61892,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:16:47,Data,34.803,33.851,116.655,6.98,109.708,2263.2,28.36,47.262,0.03,1.793,2.813,5465.11,1.019,97.9,61.1,1358,23.59,3279.1,2323,2544.8,3592.6,2712.6,0.62223,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:16:50,Data,34.803,33.851,116.79,6.99,109.662,2264.1,28.36,47.082,0.04,1.802,2.808,5474.16,0.972,97.9,60.9,1358,23.54,3284.5,2340.8,2574.1,3636.3,2712.6,0.61963,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:16:54,Data,35.073,33.871,116.745,6.99,109.662,2264.1,28.36,47.172,0.03,1.807,2.814,5460.59,0.986,97.9,60.9,1358,23.59,3276.4,2333.3,2568.6,3624.3,2712.6,0.62273,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:16:57,Data,35.134,33.878,116.745,6.98,109.708,2264.1,28.37,47.082,0.04,1.802,2.795,5456.07,0.986,97.9,60.8,1358,23.59,3273.6,2305.3,2547.6,3584.5,2712.6,0.61987,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:17:01,Data,35.066,33.871,116.79,6.99,109.708,2263.2,28.36,47.172,0.03,1.811,2.801,5460.59,0.992,97.9,60.7,1358,23.54,3276.4,2329.2,2537.9,3588.8,2712.6,0.62566,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:17:04,Data,34.688,33.871,116.836,6.99,109.708,2264.1,28.36,47.082,0.04,1.803,2.796,5456.07,1.114,97.9,60.8,1358,23.54,3273.6,2317.8,2546.7,3594.9,2712.6,0.62038,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:17:08,Data,34.857,33.696,116.79,6.99,109.662,2261.39,28.37,47.082,0.04,1.796,2.799,5456.07,0.938,97.9,60.9,1357,23.59,3273.6,2310.2,2551.9,3592.8,2712.6,0.62072,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:17:12,Data,34.796,33.763,116.7,6.98,109.708,2257.77,28.37,47.082,0.04,1.796,2.805,5451.54,1.033,97.9,61,1355,23.59,3270.9,2310.8,2539.7,3590,2712.6,0.62034,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:17:15,Data,35.019,33.993,116.745,6.99,109.708,2261.39,28.38,47.082,0.04,1.795,2.796,5451.54,1.033,97.9,60.9,1356,23.54,3270.9,2318.1,2541.6,3593.3,2712.6,0.62232,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:17:19,Data,34.857,33.871,116.79,6.98,109.708,2261.39,28.38,47.082,0.04,1.795,2.806,5474.16,0.932,97.9,61,1356,23.54,3284.5,2318.5,2547.4,3593.2,2712.6,0.62365,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:17:22,Data,35.012,33.871,116.79,6.98,109.753,2260.48,28.39,47.082,0.04,1.8,2.813,5483.2,1.033,97.9,61,1356,23.54,3289.9,2310.1,2557.1,3592.9,2712.6,0.61792,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:17:26,Data,34.796,33.871,116.745,6.99,109.662,2260.48,28.38,47.172,0.03,1.792,2.802,5478.68,0.925,97.9,61,1356,23.54,3287.2,2304.6,2528.9,3577.6,2712.6,0.61903,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:17:30,Data,35.012,33.986,116.745,6.99,109.708,2261.39,28.37,47.172,0.03,1.794,2.794,5483.2,1.148,97.9,60.9,1357,23.59,3289.9,2314.4,2546.7,3591.2,2712.6,0.62084,4.588,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:17:33,Data,34.803,33.858,116.836,6.99,109.708,2261.39,28.36,47.082,0.04,1.801,2.795,5433.46,1.08,97.9,60.8,1357,23.59,3260.1,2315.7,2547.3,3593.9,2712.6,0.61811,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:17:37,Data,34.911,33.858,116.745,6.99,109.662,2260.48,28.37,47.172,0.04,1.802,2.808,5428.93,1.161,97.9,60.9,1356,23.59,3257.4,2302.9,2516.8,3557.9,2712.6,0.62356,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:17:40,Data,34.796,33.756,116.79,6.99,109.753,2261.39,28.37,47.082,0.04,1.801,2.802,5424.41,1.1,97.9,60.9,1356,23.59,3254.6,2310,2545.2,3589.8,2712.6,0.62134,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:17:44,Data,34.911,33.871,116.836,6.98,109.708,2260.48,28.38,47.082,0.04,1.797,2.808,5442.5,0.938,97.9,61,1356,23.54,3265.5,2305.2,2526,3573.1,2712.6,0.62233,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:17:48,Data,34.864,33.871,116.79,6.99,109.753,2263.2,28.39,47.082,0.04,1.793,2.805,5469.63,0.932,97.9,61,1358,23.54,3281.8,2313.5,2538.2,3586.2,2712.6,0.62259,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:17:51,Data,35.026,33.871,116.79,6.99,109.708,2264.1,28.36,47.082,0.04,1.796,2.817,5469.63,1.154,97.9,61,1358,23.54,3281.8,2338.4,2537.1,3604,2712.6,0.62535,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:17:55,Data,34.864,33.878,116.745,6.99,109.662,2264.1,28.38,47.172,0.02,1.787,2.795,5465.11,0.945,97.9,61,1358,23.54,3279.1,2312.5,2536.3,3591.8,2712.6,0.6253,4.582,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:17:58,Data,34.918,33.871,116.79,6.98,109.708,2263.2,28.37,47.082,0.04,1.793,2.813,5465.11,0.938,97.9,61.1,1358,23.59,3279.1,2309.5,2528.9,3580.9,2712.6,0.62029,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:18:02,Data,34.87,33.871,116.745,6.98,109.708,2263.2,28.37,47.082,0.03,1.799,2.796,5456.07,0.932,97.9,60.8,1358,23.59,3273.6,2311.7,2532.8,3582.7,2712.6,0.6211,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:18:05,Data,34.823,33.871,116.745,6.99,109.708,2264.1,28.38,47.082,0.04,1.804,2.798,5456.07,0.938,97.9,60.8,1358,23.54,3273.6,2316.3,2529,3582.6,2712.6,0.62021,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:18:09,Data,34.803,33.925,116.79,6.99,109.708,2263.2,28.38,47.172,0.04,1.773,2.818,5442.5,1.026,97.9,61.4,1358,23.59,3265.5,2317.3,2539.4,3586.3,2712.6,0.62256,4.592,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:18:13,Data,35.073,33.871,116.79,6.99,109.708,2264.1,28.36,47.172,0.04,1.79,2.807,5447.02,0.959,97.9,61,1358,23.54,3268.2,2316.9,2522,3580.1,2712.6,0.62088,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:18:16,Data,35.005,33.871,116.7,6.99,109.708,2263.2,28.38,47.172,0.05,1.795,2.813,5451.54,1.148,97.9,61.1,1358,23.59,3270.9,2317.9,2539.8,3589.4,2712.6,0.62313,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:18:20,Data,34.823,33.871,116.745,6.98,109.753,2263.2,28.38,47.082,0.04,1.787,2.818,5460.59,0.932,97.9,61.2,1358,23.59,3276.4,2306.2,2525,3574.2,2712.6,0.622,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:18:23,Data,35.073,34.101,116.836,6.99,109.753,2263.2,28.38,47.082,0.03,1.804,2.791,5442.5,0.952,97.9,60.7,1358,23.54,3265.5,2307.4,2553.8,3589.3,2712.6,0.61766,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:18:27,Data,34.978,34.101,116.881,6.99,109.708,2263.2,28.39,47.172,0.04,1.808,2.808,5433.46,1.235,97.9,60.8,1358,23.59,3260.1,2308.7,2519.5,3566.2,2712.6,0.62521,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:18:31,Data,34.816,33.669,116.745,6.99,109.753,2263.2,28.37,47.172,0.04,1.787,2.819,5442.5,1.134,97.9,61.2,1358,23.59,3265.5,2309.9,2506.7,3562.3,2712.7,0.62345,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:18:34,Data,34.816,33.871,116.7,6.99,109.662,2263.2,28.38,47.082,0.04,1.791,2.816,5442.5,0.945,97.9,61.1,1358,23.59,3265.5,2311,2549.4,3593.7,2712.7,0.61929,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:18:38,Data,34.803,33.871,116.79,6.98,109.708,2264.1,28.38,47.082,0.03,1.776,2.802,5428.93,0.932,97.9,61.2,1358,23.54,3257.4,2301.2,2531.5,3574.4,2712.7,0.62007,4.578,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:18:41,Data,35.248,33.885,116.79,6.99,109.708,2264.1,28.36,47.082,0.04,1.786,2.792,5433.46,1.127,97.9,61,1358,23.59,3260.1,2323.8,2527,3584,2712.7,0.62443,4.578,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:18:45,Data,34.83,33.851,116.79,6.99,109.753,2263.2,28.38,47.082,0.03,1.797,2.816,5428.93,1.013,97.9,61,1358,23.59,3257.4,2312.1,2510.4,3562.6,2712.7,0.62451,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:18:48,Data,34.81,33.878,116.745,6.99,109.617,2264.1,28.36,47.082,0.04,1.804,2.815,5424.41,1.087,97.9,60.9,1358,23.59,3254.6,2303.8,2505.3,3557.3,2712.7,0.62207,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:18:52,Data,35.167,33.885,116.881,6.99,109.843,2264.1,28.38,47.082,0.04,1.79,2.798,5428.93,0.986,97.9,61,1358,23.59,3257.4,2325.3,2541.1,3587.3,2712.7,0.62469,4.588,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:18:56,Data,34.918,33.871,116.79,6.99,109.708,2263.2,28.38,47.082,0.03,1.79,2.807,5447.02,1.026,97.9,61.1,1358,23.54,3268.2,2303.9,2532.2,3576,2712.7,0.6198,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:18:59,Data,35.08,33.871,116.745,6.99,109.708,2261.39,28.39,47.172,0.04,1.779,2.792,5442.5,0.986,97.9,61.1,1357,23.63,3265.5,2311.9,2517,3572,2712.7,0.62283,4.57,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:19:03,Data,34.999,33.871,116.836,6.99,109.708,2261.39,28.37,47.082,0.04,1.776,2.806,5442.5,1.161,97.9,61.2,1357,23.54,3265.5,2322.6,2537.8,3591.2,2712.7,0.62427,4.581,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:19:06,Data,34.999,33.959,116.881,6.98,109.753,2261.39,28.38,47.172,0.04,1.788,2.805,5442.5,1.026,97.9,61.1,1356,23.59,3265.5,2309,2541.6,3581,2712.7,0.62063,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:19:10,Data,34.864,33.871,116.745,6.99,109.662,2261.39,28.38,47.172,0.03,1.802,2.808,5442.5,0.932,97.9,60.9,1357,23.59,3265.5,2336.3,2549.9,3600.3,2712.7,0.62693,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:19:14,Data,35.012,33.844,116.7,6.99,109.708,2261.39,28.38,47.082,0.03,1.794,2.817,5451.54,1.08,97.9,61.1,1356,23.59,3270.9,2327.5,2517.2,3576.2,2712.7,0.62742,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:19:17,Data,34.972,34.047,116.79,6.99,109.753,2261.39,28.38,47.082,0.03,1.797,2.827,5442.5,1.175,97.9,61.2,1357,23.54,3265.5,2306,2518,3564.9,2712.7,0.62241,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:19:21,Data,35.019,33.871,116.745,6.99,109.662,2261.39,28.38,47.172,0.03,1.778,2.816,5433.46,0.952,97.9,61.3,1357,23.54,3260.1,2294.5,2546.2,3576.3,2712.7,0.61943,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:19:24,Data,35.019,33.925,116.745,6.99,109.708,2261.39,28.38,47.172,0.04,1.794,2.808,5447.02,1.215,97.9,61,1357,23.59,3268.2,2313.1,2524.5,3578,2712.7,0.61952,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:19:28,Data,34.85,34.047,116.79,6.99,109.753,2259.58,28.37,47.172,0.04,1.787,2.798,5460.59,1.107,97.9,61,1355,23.59,3276.4,2328.5,2533.1,3599.4,2712.7,0.62261,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:19:32,Data,35.026,33.885,116.79,6.98,109.753,2257.77,28.38,47.082,0.04,1.794,2.795,5460.59,1.229,97.9,60.9,1355,23.63,3276.4,2298.2,2522.4,3563.7,2712.7,0.61709,4.589,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:19:35,Data,34.924,33.871,116.745,6.99,109.708,2259.58,28.38,47.082,0.04,1.796,2.798,5460.59,0.844,97.9,60.9,1355,23.54,3276.4,2318.3,2523.5,3575.6,2712.7,0.62574,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:19:39,Data,35.019,33.871,116.745,6.99,109.662,2258.68,28.38,47.172,0.03,1.8,2.805,5460.59,1.154,97.9,60.9,1356,23.59,3276.4,2299.1,2521.5,3564,2712.7,0.62285,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:19:42,Data,35.026,33.925,116.79,6.98,109.753,2261.39,28.39,47.172,0.04,1.786,2.818,5456.07,1.067,97.9,61.2,1357,23.54,3273.6,2297.3,2539.5,3574.4,2712.7,0.6196,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:19:46,Data,34.857,33.77,116.79,6.99,109.708,2260.48,28.38,47.082,0.03,1.792,2.817,5447.02,1.107,97.9,61.1,1356,23.59,3268.2,2304.4,2539,3580.6,2712.7,0.61801,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:19:50,Data,34.972,33.871,116.836,6.99,109.662,2261.39,28.38,47.082,0.03,1.8,2.817,5442.5,1.127,97.9,61,1357,23.54,3265.5,2305.4,2534.2,3579.6,2712.7,0.62365,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:19:53,Data,35.026,33.871,116.745,6.98,109.662,2258.68,28.38,47.082,0.04,1.8,2.803,5442.5,1.154,97.9,60.9,1355,23.54,3265.5,2334.2,2540.3,3599.4,2712.7,0.62399,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:19:57,Data,34.688,33.858,116.745,6.99,109.662,2257.77,28.38,47.082,0.04,1.792,2.815,5442.5,0.925,97.9,61.1,1355,23.54,3265.5,2318.1,2513.9,3573.6,2712.7,0.62495,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:20:00,Data,34.972,34.094,116.79,6.99,109.708,2258.68,28.38,47.172,0.03,1.797,2.825,5442.5,1.107,97.9,61.1,1355,23.59,3265.5,2335.1,2524.1,3587.2,2712.7,0.62535,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:20:04,Data,35.026,33.871,116.79,6.98,109.753,2258.68,28.38,47.172,0.03,1.8,2.813,5456.07,1.154,97.9,61,1355,23.54,3273.6,2359.7,2543.5,3618,2712.7,0.62865,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:20:07,Data,35.026,33.824,116.7,6.99,109.662,2255.97,28.38,47.172,0.04,1.787,2.816,5451.54,1.235,97.9,61.2,1354,23.54,3270.9,2343.3,2523.3,3589.3,2712.7,0.62737,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:20:11,Data,34.816,33.871,116.836,6.99,109.753,2255.97,28.38,47.082,0.03,1.787,2.832,5456.07,1.1,97.9,61.3,1354,23.59,3273.6,2340.8,2545.7,3618.2,2712.7,0.62427,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:20:15,Data,35.026,34.08,116.745,6.99,109.662,2254.16,28.38,47.082,0.04,1.794,2.828,5456.07,0.945,97.9,61.2,1354,23.54,3273.6,2344.3,2540.2,3605.8,2712.7,0.62692,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:20:18,Data,35.053,34.087,116.79,6.98,109.753,2260.48,28.38,46.991,0.03,1.793,2.808,5447.02,0.972,97.9,61,1356,23.54,3268.2,2331.8,2522.9,3588.9,2712.7,0.62721,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:20:22,Data,35.032,33.885,116.881,6.99,109.753,2255.97,28.38,47.172,0.04,1.804,2.801,5447.02,1.127,97.9,60.8,1354,23.59,3268.2,2358.6,2527.9,3608.1,2712.7,0.62925,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:20:25,Data,34.938,33.878,116.836,6.98,109.798,2255.97,28.38,47.172,0.04,1.8,2.799,5447.02,0.952,97.9,60.9,1354,23.59,3268.2,2334.7,2546.8,3606.7,2712.7,0.6226,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:20:29,Data,34.796,33.871,116.881,6.99,109.708,2255.97,28.38,47.172,0.04,1.793,2.797,5442.5,1.148,97.9,60.9,1352,23.59,3265.5,2356.3,2544.1,3621.4,2712.7,0.625,4.589,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:20:33,Data,34.938,34.047,116.836,6.99,109.798,2262.29,28.37,47.082,0.03,1.8,2.792,5447.02,1.013,97.9,60.8,1357,23.54,3268.2,2341.1,2562.2,3625.9,2712.7,0.62162,4.592,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:20:36,Data,35.026,33.871,116.926,6.99,109.753,2254.16,28.38,47.082,0.04,1.799,2.801,5447.02,1.154,97.9,60.9,1354,23.59,3268.2,2325.3,2528.9,3595.8,2712.7,0.62393,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:20:40,Data,35.026,33.871,116.79,6.99,109.708,2255.97,28.38,47.082,0.03,1.794,2.832,5433.46,0.979,97.9,61.2,1352,23.54,3260.1,2343.5,2527.4,3599.5,2712.7,0.62688,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:20:43,Data,35.194,34.107,116.836,6.99,109.708,2254.16,28.38,47.172,0.04,1.799,2.817,5428.93,1.148,97.9,61,1352,23.59,3257.4,2319.3,2539.5,3594,2712.7,0.62586,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:20:47,Data,34.857,33.871,116.836,6.99,109.798,2255.97,28.38,47.082,0.04,1.797,2.803,5410.84,1.053,97.9,60.9,1354,23.54,3246.5,2348.4,2528.9,3603.2,2712.7,0.62815,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:20:50,Data,35.026,33.993,116.79,6.99,109.753,2253.25,28.37,47.172,0.04,1.785,2.808,5424.41,1.141,97.9,61.1,1352,23.59,3254.6,2335,2550.6,3616.7,2712.7,0.62499,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:20:54,Data,34.999,33.871,116.881,6.99,109.753,2253.25,28.38,47.172,0.04,1.797,2.809,5424.41,1.202,97.9,61,1351,23.59,3254.6,2343.5,2530.2,3603.6,2712.7,0.62501,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:20:58,Data,35.127,34.08,116.79,6.99,109.708,2252.35,28.37,47.172,0.04,1.801,2.815,5424.41,0.999,97.9,61,1351,23.54,3254.6,2354.5,2523.2,3599.9,2712.7,0.62839,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:21:01,Data,34.796,34.047,116.79,6.99,109.708,2252.35,28.38,47.082,0.04,1.81,2.813,5451.54,0.979,97.9,60.9,1351,23.54,3270.9,2334.5,2549.8,3613.1,2712.7,0.62203,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:21:05,Data,35.107,33.878,116.745,6.99,109.662,2259.58,28.38,47.172,0.04,1.792,2.802,5456.07,1.161,97.9,61,1356,23.63,3273.6,2326,2508.9,3581.2,2712.8,0.62593,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:21:08,Data,34.911,33.669,116.926,6.98,109.753,2255.97,28.38,47.172,0.04,1.788,2.815,5442.5,1.154,97.9,61.2,1354,23.59,3265.5,2351.8,2562.6,3627.9,2712.8,0.62511,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:21:12,Data,35.228,33.898,116.79,6.99,109.798,2255.97,28.36,47.172,0.04,1.799,2.824,5456.07,1.262,97.9,61.1,1354,23.54,3273.6,2337.4,2543.3,3614.3,2712.8,0.62273,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:21:16,Data,35.026,34.107,116.836,6.98,109.753,2254.16,28.37,47.082,0.03,1.804,2.803,5424.41,1.04,97.9,60.8,1354,23.59,3254.6,2334.6,2551.2,3618.7,2712.8,0.62298,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:21:19,Data,34.81,33.756,116.745,6.99,109.708,2261.39,28.38,47.172,0.02,1.793,2.805,5424.41,1.425,97.9,61,1357,23.59,3254.6,2333.8,2527.8,3598.9,2712.8,0.62663,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:21:23,Data,34.857,33.871,116.7,6.99,109.662,2261.39,28.39,47.082,0.04,1.79,2.81,5428.93,0.938,97.9,61.1,1356,23.59,3257.4,2318.5,2535.6,3596.7,2712.8,0.62029,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:21:26,Data,35.026,33.878,116.836,6.99,109.753,2261.39,28.37,47.172,0.03,1.79,2.825,5424.41,1.148,97.9,61.2,1357,23.54,3254.6,2350,2555.5,3624.8,2712.8,0.62597,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:21:30,Data,35.019,33.871,116.836,6.99,109.662,2258.68,28.35,47.082,0.04,1.787,2.815,5447.02,1.154,97.9,61.2,1355,23.59,3268.2,2278.7,2508.7,3537.6,2712.8,0.61901,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:21:34,Data,34.816,33.871,116.79,6.98,109.662,2258.68,28.38,47.082,0.04,1.794,2.817,5442.5,0.932,97.9,61.1,1355,23.59,3265.5,2251.9,2528,3535.6,2712.8,0.61531,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:21:37,Data,35.026,33.871,116.79,6.99,109.708,2257.77,28.38,47.082,0.04,1.802,2.798,5442.5,1.154,97.9,60.8,1355,23.54,3265.5,2264.2,2518.8,3538.8,2712.8,0.61485,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:21:41,Data,34.999,34.094,116.836,6.99,109.753,2258.68,28.37,47.082,0.03,1.793,2.789,5442.5,0.979,97.9,60.9,1355,23.59,3265.5,2269.1,2538.1,3556.8,2712.8,0.61743,4.58,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:21:44,Data,35.039,33.871,116.745,6.99,109.662,2258.68,28.38,47.172,0.04,1.793,2.798,5451.54,1.067,97.9,61,1355,23.54,3270.9,2276.2,2527.8,3550.9,2712.8,0.61746,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:21:48,Data,34.823,33.871,116.79,6.99,109.708,2258.68,28.38,47.082,0.03,1.804,2.8,5447.02,1.1,97.9,60.8,1355,23.54,3268.2,2274.1,2519.9,3541.9,2712.8,0.62074,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:21:51,Data,34.972,33.871,116.79,6.99,109.708,2257.77,28.37,47.082,0.03,1.81,2.803,5442.5,1.323,97.9,60.8,1355,23.54,3265.5,2264.6,2509.1,3530.8,2712.8,0.61618,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:21:55,Data,34.999,33.871,116.881,6.99,109.798,2258.68,28.36,47.172,0.04,1.804,2.808,5428.93,1.148,97.9,60.9,1355,23.63,3257.4,2267.5,2512.3,3532,2712.8,0.6189,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:21:59,Data,34.972,33.871,116.7,6.98,109.617,2258.68,28.36,47.172,0.03,1.792,2.82,5424.41,1.141,97.9,61.2,1355,23.54,3254.6,2325,2518.4,3577.8,2712.8,0.62581,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:22:02,Data,35.026,34.08,116.79,6.99,109.753,2258.68,28.36,47.082,0.04,1.793,2.817,5424.41,0.945,97.9,61.1,1355,23.54,3254.6,2283.7,2521.4,3560.5,2712.8,0.61473,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:22:06,Data,34.796,33.864,116.7,6.99,109.617,2257.77,28.36,47.172,0.03,1.799,2.797,5424.41,0.938,97.9,60.9,1355,23.59,3254.6,2294.1,2531.9,3572.2,2712.8,0.61828,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:22:09,Data,35.026,33.898,116.971,6.99,109.753,2257.77,28.37,47.082,0.04,1.793,2.798,5460.59,1.04,97.9,61,1355,23.59,3276.4,2294,2520.9,3563.5,2712.8,0.61798,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:22:13,Data,35.032,33.871,116.79,6.99,109.662,2257.77,28.36,47.172,0.05,1.788,2.794,5442.5,1.04,97.9,61,1355,23.54,3265.5,2317.6,2531.7,3584.5,2712.8,0.62365,4.583,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:22:16,Data,34.911,33.871,116.836,6.99,109.708,2259.58,28.36,47.082,0.04,1.791,2.793,5456.07,1.067,97.9,60.9,1356,23.59,3273.6,2330.6,2539.8,3595.8,2712.8,0.62454,4.584,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:22:20,Data,35.026,34.053,116.79,6.98,109.708,2257.77,28.36,47.172,0.04,1.786,2.793,5456.07,1.141,97.9,61,1356,23.54,3273.6,2329.2,2519.3,3583.6,2712.8,0.62473,4.58,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:22:24,Data,34.85,33.871,116.745,6.98,109.662,2258.68,28.36,47.082,0.04,1.79,2.809,5447.02,0.938,97.9,61.1,1355,23.54,3268.2,2298.2,2544.7,3579.4,2712.8,0.61825,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:22:27,Data,34.803,33.763,116.79,6.99,109.662,2258.68,28.35,47.082,0.04,1.792,2.798,5433.46,1.141,97.9,61,1355,23.54,3260.1,2291.2,2541.1,3580,2712.8,0.61472,4.589,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:22:31,Data,35.221,33.986,116.836,6.98,109.708,2258.68,28.36,47.082,0.04,1.797,2.816,5447.02,1.134,97.9,61,1356,23.54,3268.2,2326.8,2533.3,3590.1,2712.8,0.62466,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:22:34,Data,34.749,33.858,116.836,6.99,109.708,2257.77,28.36,47.082,0.03,1.799,2.816,5442.5,1.107,97.9,61,1355,23.54,3265.5,2322.2,2523.5,3577.6,2712.8,0.62627,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:22:38,Data,34.796,33.986,116.745,6.98,109.662,2258.68,28.37,47.262,0.03,1.795,2.801,5447.02,1.148,97.9,60.9,1355,23.54,3268.2,2318.8,2551.5,3603.5,2712.8,0.62095,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:22:42,Data,35.026,33.871,116.926,6.98,109.753,2258.68,28.36,47.082,0.02,1.795,2.808,5442.5,1.154,97.9,61,1355,23.54,3265.5,2305.8,2531.1,3580.8,2712.8,0.61886,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:22:45,Data,34.972,33.864,116.79,6.98,109.617,2260.48,28.37,47.172,0.04,1.795,2.802,5442.5,1.053,97.9,61,1356,23.54,3265.5,2319.6,2526.8,3579,2712.8,0.62463,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:22:49,Data,34.924,33.871,116.745,6.99,109.662,2260.48,28.37,47.082,0.04,1.79,2.794,5447.02,0.959,97.9,61,1356,23.54,3268.2,2308.2,2514.6,3563.9,2712.8,0.62367,4.585,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:22:52,Data,34.85,33.669,116.745,6.99,109.617,2260.48,28.36,47.082,0.04,1.796,2.789,5447.02,1.107,97.9,60.8,1356,23.54,3268.2,2309.3,2541.3,3588.6,2712.8,0.61854,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:22:56,Data,35.012,33.702,116.79,6.98,109.708,2264.1,28.36,47.082,0.03,1.791,2.812,5442.5,1.269,97.9,61.1,1358,23.59,3265.5,2315.2,2522.7,3573.2,2712.8,0.62282,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:23:00,Data,34.769,33.858,116.7,6.99,109.572,2264.1,28.36,47.172,0.04,1.802,2.812,5428.93,0.972,97.9,61,1358,23.54,3257.4,2294,2523,3565,2712.8,0.62057,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:23:03,Data,34.783,33.642,116.655,6.98,109.617,2263.2,28.37,46.811,0.03,1.808,2.814,5428.93,1.154,97.9,60.9,1358,23.41,3257.4,2314.9,2511.4,3565.9,2712.8,0.62606,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:23:07,Data,34.681,33.642,116.564,6.98,109.482,2264.1,28.36,46.721,0.04,1.802,2.817,5419.89,1.127,97.9,61,1358,23.36,3251.9,2309.8,2517.7,3557.3,2712.8,0.62333,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:23:10,Data,34.796,33.864,116.745,6.99,109.617,2263.2,28.36,46.811,0.04,1.774,2.792,5428.93,1.067,97.9,61.1,1358,23.41,3257.4,2308.7,2511.8,3563.1,2712.8,0.62407,4.566,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:23:14,Data,34.823,33.648,116.7,6.98,109.662,2263.2,28.36,46.63,0.04,1.803,2.816,5419.89,0.952,97.9,60.9,1358,23.32,3251.9,2313.4,2535.5,3579.5,2712.8,0.62241,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:23:18,Data,34.81,33.675,116.745,6.98,109.662,2264.1,28.38,46.811,0.04,1.795,2.808,5456.07,1.04,97.9,61,1358,23.41,3273.6,2315.3,2525.7,3577.9,2712.8,0.62049,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:23:21,Data,34.992,33.756,116.7,6.98,109.617,2264.1,28.38,46.811,0.03,1.803,2.802,5456.07,1.154,97.9,60.8,1358,23.41,3273.6,2312.8,2530.8,3584.4,2712.8,0.62189,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:23:25,Data,34.972,33.871,116.745,6.98,109.662,2264.1,28.38,46.811,0.04,1.793,2.79,5456.07,1.317,97.9,60.9,1358,23.41,3273.6,2308.7,2538.5,3580.8,2712.8,0.62044,4.584,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:23:28,Data,35.228,33.959,116.836,6.99,109.708,2264.1,28.4,46.721,0.04,1.797,2.807,5456.07,1.067,97.9,61,1358,23.41,3273.6,2314.5,2529.5,3579.2,2712.8,0.62498,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:23:32,Data,34.85,33.871,116.745,6.98,109.662,2264.1,28.42,46.721,0.05,1.784,2.824,5456.07,0.932,97.9,61.3,1358,23.41,3273.6,2289.9,2530.1,3587.2,2712.8,0.61966,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:23:35,Data,34.749,33.763,116.745,6.98,109.753,2263.2,28.42,46.811,0.04,1.796,2.816,5456.07,1.006,97.9,61.1,1357,23.36,3273.6,2318.1,2515.6,3571,2712.8,0.61829,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:23:39,Data,34.715,33.642,116.7,6.99,109.708,2263.2,28.42,46.721,0.03,1.805,2.805,5456.07,0.938,97.9,60.8,1358,23.41,3273.6,2310.3,2531.7,3576.8,2712.8,0.62016,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:23:43,Data,35.026,33.669,116.745,6.99,109.662,2263.2,28.42,46.721,0.03,1.803,2.786,5456.07,1.154,97.9,60.7,1358,23.41,3273.6,2303.8,2536.3,3571.5,2712.9,0.62101,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:23:46,Data,35.012,33.871,116.79,6.99,109.617,2264.1,28.42,46.721,0.04,1.79,2.791,5424.41,1.148,97.9,60.9,1358,23.36,3254.6,2299.9,2548.5,3585.4,2712.9,0.61877,4.581,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:23:50,Data,34.972,33.858,116.79,6.99,109.662,2263.2,28.42,46.811,0.04,1.786,2.83,5428.93,1.161,97.9,61.3,1357,23.36,3257.4,2312.3,2545.4,3592.1,2712.9,0.61886,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:23:53,Data,34.81,33.871,116.79,6.99,109.708,2258.68,28.42,46.811,0.03,1.792,2.818,5419.89,0.925,97.9,61.1,1356,23.36,3251.9,2321.6,2532.2,3584.7,2712.9,0.62582,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:23:57,Data,34.911,33.858,116.745,6.99,109.662,2258.68,28.4,46.721,0.04,1.795,2.817,5424.41,1.154,97.9,61.1,1355,23.41,3254.6,2294,2520.6,3560.8,2712.9,0.62105,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:24:01,Data,34.823,33.696,116.609,6.99,109.617,2258.68,28.42,46.721,0.04,1.799,2.797,5442.5,0.945,97.9,60.9,1355,23.36,3265.5,2321.4,2540.8,3591.4,2712.9,0.62152,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:24:04,Data,34.904,33.871,116.745,6.99,109.617,2258.68,28.42,46.811,0.04,1.793,2.801,5447.02,0.938,97.9,61,1355,23.41,3268.2,2322.3,2542.5,3590.4,2712.9,0.62321,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:24:08,Data,35.019,33.871,116.655,6.99,109.572,2257.77,28.41,46.811,0.04,1.793,2.814,5442.5,1.04,97.9,61.1,1355,23.41,3265.5,2311.5,2545.5,3588.7,2712.9,0.62095,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:24:11,Data,34.796,33.783,116.836,6.98,109.662,2258.68,28.41,46.721,0.04,1.797,2.803,5447.02,1.073,97.9,60.9,1355,23.36,3268.2,2324.6,2550.4,3599.9,2712.9,0.61904,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:24:15,Data,35.073,33.871,116.79,6.98,109.708,2257.77,28.4,46.721,0.04,1.791,2.814,5456.07,0.952,97.9,61.1,1355,23.41,3273.6,2306.6,2525.4,3571.8,2712.9,0.62141,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:24:18,Data,35.026,33.871,116.7,6.98,109.662,2254.16,28.4,46.721,0.04,1.802,2.82,5460.59,1.154,97.9,61,1352,23.41,3276.4,2316.8,2538,3587.6,2712.9,0.62375,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:24:22,Data,34.897,33.864,116.79,6.99,109.708,2254.16,28.39,46.721,0.03,1.801,2.818,5460.59,1.073,97.9,61,1354,23.41,3276.4,2333.1,2569.2,3621.1,2712.9,0.62269,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:24:26,Data,35.019,33.986,116.655,6.99,109.617,2255.97,28.39,46.811,0.05,1.801,2.815,5456.07,1.046,97.9,61,1354,23.36,3273.6,2331.3,2542.6,3599.6,2712.9,0.62414,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:24:29,Data,35.026,33.871,116.7,6.99,109.617,2255.97,28.38,46.721,0.04,1.796,2.81,5447.02,0.952,97.9,61,1354,23.41,3268.2,2300.3,2562.6,3593.4,2712.9,0.61613,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:24:33,Data,34.81,34.074,116.79,6.99,109.708,2255.97,28.38,47.262,0.03,1.791,2.796,5442.5,0.898,97.9,61,1354,23.59,3265.5,2310.1,2533.5,3582.2,2712.9,0.62182,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:24:36,Data,35.019,33.871,116.7,6.99,109.708,2256.87,28.39,47.082,0.04,1.792,2.8,5460.59,1.154,97.9,61,1354,23.54,3276.4,2317,2539.5,3586.8,2712.9,0.61861,4.592,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:24:40,Data,34.796,33.844,116.655,6.99,109.617,2258.68,28.39,47.172,0.04,1.797,2.797,5456.07,1.026,97.9,60.9,1355,23.59,3273.6,2303.4,2530.8,3574.9,2712.9,0.62171,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:24:44,Data,34.999,33.844,116.745,6.98,109.617,2261.39,28.38,46.991,0.04,1.792,2.795,5428.93,1.249,97.9,60.9,1357,23.5,3257.4,2307.8,2541.7,3588.3,2712.9,0.61907,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:24:47,Data,34.972,33.871,116.655,6.99,109.572,2259.58,28.38,47.172,0.04,1.797,2.806,5424.41,1.026,97.9,61,1356,23.59,3254.6,2298.8,2552.9,3586.6,2712.9,0.61483,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:24:51,Data,34.796,33.696,116.7,6.98,109.572,2259.58,28.38,47.172,0.04,1.8,2.813,5428.93,1.04,97.9,61,1356,23.59,3257.4,2315.7,2552.7,3593.2,2712.9,0.62158,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:24:54,Data,34.796,33.858,116.7,6.99,109.662,2257.77,28.37,47.172,0.04,1.784,2.809,5442.5,0.952,97.9,61.2,1355,23.59,3265.5,2316.6,2550.3,3591.5,2712.9,0.61991,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:24:58,Data,34.81,33.756,116.7,6.98,109.617,2258.68,28.38,47.082,0.04,1.774,2.777,5447.02,1.04,97.9,61,1355,23.54,3268.2,2325.3,2561,3607.4,2712.9,0.62102,4.551,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:25:02,Data,34.702,33.696,116.7,6.98,109.662,2261.39,28.38,47.082,0.03,1.788,2.781,5447.02,1.202,97.9,60.9,1356,23.59,3268.2,2311.1,2545.7,3584.8,2712.9,0.61963,4.568,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:25:05,Data,34.999,33.756,116.881,6.99,109.753,2261.39,28.38,47.172,0.04,1.801,2.798,5456.07,1.141,97.9,60.8,1356,23.59,3273.6,2302.5,2520.7,3566.5,2712.9,0.6228,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:25:09,Data,34.891,33.871,116.7,6.99,109.708,2260.48,28.38,47.082,0.03,1.803,2.816,5424.41,1.134,97.9,61,1357,23.54,3254.6,2308.3,2534.5,3579.1,2712.9,0.62255,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:25:12,Data,34.972,34.107,116.79,6.99,109.708,2260.48,28.38,47.082,0.02,1.794,2.817,5442.5,1.087,97.9,61.1,1357,23.54,3265.5,2287.5,2541.7,3570.2,2712.9,0.61768,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:25:16,Data,34.702,33.655,116.7,6.99,109.617,2261.39,28.38,47.082,0.04,1.795,2.808,5424.41,0.898,97.9,61,1357,23.59,3254.6,2306.5,2543.3,3580.7,2712.9,0.62293,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:25:20,Data,35.026,33.979,116.836,6.99,109.708,2261.39,28.38,47.082,0.04,1.795,2.813,5424.41,1.046,97.9,61,1357,23.59,3254.6,2292.2,2537,3573.4,2712.9,0.61851,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:25:23,Data,34.999,33.871,116.655,6.99,109.617,2261.39,28.39,47.172,0.04,1.795,2.806,5442.5,1.04,97.9,61,1357,23.59,3265.5,2311.4,2530.4,3579.7,2712.9,0.6194,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:25:27,Data,34.911,33.871,116.655,6.98,109.617,2260.48,28.38,46.991,0.03,1.787,2.816,5442.5,1.141,97.9,61.2,1357,23.5,3265.5,2312.7,2553.6,3608.5,2712.9,0.61993,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:25:30,Data,34.904,33.871,116.79,6.98,109.662,2260.48,28.38,47.082,0.03,1.793,2.822,5447.02,0.952,97.9,61.2,1357,23.59,3268.2,2319.9,2547.4,3597.5,2712.9,0.62103,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:25:34,Data,35.026,33.871,116.745,6.98,109.662,2261.39,28.38,47.172,0.04,1.8,2.82,5433.46,1.154,97.9,61,1357,23.59,3260.1,2346.1,2559.5,3625.4,2712.9,0.62182,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:25:37,Data,34.803,34.047,116.745,6.98,109.662,2260.48,28.38,47.172,0.04,1.797,2.814,5447.02,1.195,97.9,61,1357,23.59,3268.2,2300.7,2524.2,3569.7,2712.9,0.62422,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:25:41,Data,35.026,34.101,116.836,6.98,109.753,2261.39,28.39,46.991,0.03,1.793,2.823,5442.5,1.046,97.9,61.2,1357,23.54,3265.5,2301.9,2554.3,3593.5,2712.9,0.61847,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:25:45,Data,34.938,34.094,116.79,6.98,109.708,2260.48,28.38,47.082,0.04,1.794,2.817,5442.5,0.959,97.9,61.1,1356,23.59,3265.5,2297.8,2549.8,3589.5,2712.9,0.61672,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:25:48,Data,34.911,33.871,116.745,6.99,109.708,2258.68,28.38,47.082,0.04,1.799,2.827,5442.5,0.938,97.9,61.1,1355,23.54,3265.5,2309.6,2556,3597.8,2712.9,0.62002,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:25:52,Data,34.803,33.864,116.655,6.99,109.617,2255.97,28.38,47.172,0.04,1.803,2.817,5447.02,0.952,97.9,61,1354,23.54,3268.2,2300.8,2538.6,3586.2,2712.9,0.62105,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:25:55,Data,35.14,33.993,116.7,6.99,109.617,2258.68,28.38,46.811,0.04,1.801,2.792,5456.07,1.195,97.9,60.8,1355,23.36,3273.6,2325.9,2550.4,3606.9,2712.9,0.62005,4.592,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:25:59,Data,34.641,33.817,116.745,6.99,109.753,2255.97,28.38,47.082,0.02,1.801,2.792,5456.07,0.959,97.9,60.8,1354,23.59,3273.6,2307.6,2540.2,3581.8,2712.9,0.62301,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:26:03,Data,35.235,33.979,116.881,6.99,109.753,2255.97,28.38,46.811,0.04,1.79,2.811,5447.02,0.992,97.9,61.1,1354,23.41,3268.2,2297,2542.7,3572.3,2712.9,0.61863,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:26:06,Data,35.019,33.871,116.655,6.99,109.617,2255.97,28.38,47.082,0.03,1.797,2.816,5442.5,1.154,97.9,61,1354,23.54,3265.5,2309.3,2542.9,3594.4,2712.9,0.61953,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:26:10,Data,35.255,33.878,116.79,6.99,109.753,2255.97,28.38,47.082,0.05,1.788,2.798,5447.02,1.033,97.9,61,1354,23.54,3268.2,2310.8,2534.7,3579.1,2712.9,0.62106,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:26:13,Data,34.803,33.783,116.7,6.99,109.662,2257.77,28.38,46.721,0.03,1.795,2.809,5447.02,1.046,97.9,61,1355,23.32,3268.2,2289.2,2542.9,3584.4,2712.9,0.62146,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:26:17,Data,35.127,33.925,116.79,6.99,109.708,2257.77,28.37,46.811,0.03,1.807,2.823,5474.16,1.107,97.9,61,1355,23.41,3284.5,2305.8,2545.4,3591.1,2713,0.61893,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:26:21,Data,35.221,33.885,116.836,6.98,109.753,2258.68,28.38,46.991,0.04,1.8,2.814,5478.68,1.316,97.9,61,1355,23.41,3287.2,2303.3,2537.1,3582.3,2713,0.62341,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:26:24,Data,35.228,34.107,116.836,6.98,109.708,2260.48,28.38,46.811,0.03,1.802,2.822,5469.63,1.154,97.9,61,1357,23.36,3281.8,2310.1,2527.2,3578.5,2713,0.62303,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:26:28,Data,35.026,33.871,116.745,6.98,109.753,2261.39,28.38,46.991,0.04,1.795,2.828,5456.07,1.148,97.9,61.2,1356,23.5,3273.6,2314.4,2543.8,3594.3,2713,0.62018,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:26:31,Data,34.918,34.094,116.836,6.99,109.753,2261.39,28.39,46.721,0.04,1.798,2.826,5456.07,0.925,97.9,61.1,1357,23.36,3273.6,2305.1,2539.1,3583.4,2713,0.62401,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:26:35,Data,34.972,33.878,116.79,6.99,109.753,2260.48,28.38,46.721,0.04,1.796,2.824,5460.59,1.289,97.9,61.1,1356,23.36,3276.4,2310.5,2533.3,3583,2713,0.61921,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:26:38,Data,35.032,33.885,116.79,6.98,109.708,2260.48,28.38,46.721,0.04,1.801,2.81,5460.59,1.026,97.9,60.9,1356,23.41,3276.4,2310.8,2520.6,3569.6,2713,0.61955,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:26:42,Data,34.999,33.871,116.745,6.99,109.662,2261.39,28.38,46.811,0.04,1.796,2.803,5442.5,1.148,97.9,60.9,1357,23.41,3265.5,2305,2533.5,3578.5,2713,0.61968,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:26:46,Data,34.83,33.871,116.745,6.99,109.708,2260.48,28.38,46.721,0.04,1.798,2.805,5442.5,1.046,97.9,60.9,1357,23.41,3265.5,2314,2536.2,3589.5,2713,0.61781,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:26:49,Data,35.14,33.999,116.971,6.98,109.843,2260.48,28.37,46.721,0.04,1.809,2.803,5447.02,1.323,97.9,60.8,1357,23.36,3268.2,2325.3,2543.6,3595.9,2713,0.62321,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:26:53,Data,34.83,33.871,116.655,6.99,109.662,2258.68,28.39,46.811,0.04,1.797,2.809,5442.5,1.046,97.9,61,1355,23.41,3265.5,2316.7,2509.9,3567.6,2713,0.62545,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:26:57,Data,35.026,34.08,116.7,6.99,109.662,2258.68,28.37,46.721,0.04,1.796,2.812,5456.07,1.148,97.9,61,1355,23.36,3273.6,2308.8,2546.8,3586.4,2713,0.62286,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:27:00,Data,35.14,33.777,116.7,6.99,109.662,2257.77,28.38,46.721,0.03,1.8,2.803,5451.54,1.208,97.9,60.9,1355,23.41,3270.9,2310.1,2549.3,3590.6,2713,0.61922,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:27:04,Data,34.83,33.898,116.836,6.99,109.662,2258.68,28.37,46.811,0.04,1.802,2.808,5451.54,1.067,97.9,60.9,1355,23.41,3270.9,2299.2,2533.9,3570.8,2713,0.62182,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:27:07,Data,34.816,33.871,116.79,6.98,109.753,2260.48,28.38,46.721,0.04,1.801,2.796,5451.54,1.046,97.9,60.8,1356,23.41,3270.9,2324.3,2548.3,3599.6,2713,0.62156,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:27:11,Data,34.911,33.972,116.7,6.99,109.662,2258.68,28.38,46.721,0.03,1.802,2.818,5442.5,0.952,97.9,61,1355,23.36,3265.5,2330.7,2558.8,3609.7,2713,0.62394,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:27:15,Data,35.026,33.871,116.745,6.99,109.662,2259.58,28.38,46.811,0.02,1.783,2.814,5447.02,1.148,97.9,61.2,1356,23.41,3268.2,2303.6,2532.6,3577.8,2713,0.62165,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:27:18,Data,35.039,34.047,116.79,6.99,109.662,2258.68,28.37,46.811,0.04,1.797,2.795,5428.93,1.033,97.9,60.9,1355,23.41,3257.4,1243.3,1895,2285.5,2713,0.53833,4.592,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:27:22,Data,35.026,33.871,116.745,6.99,109.708,2262.29,28.38,46.811,0.04,1.801,2.801,5433.46,1.04,97.9,60.9,1356,23.41,3260.1,1249.4,1921.8,2310.1,2713,0.5342,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:27:25,Data,35.012,33.993,116.79,6.98,109.662,2258.68,28.38,46.811,0.04,1.791,2.797,5447.02,1.154,97.9,61,1355,23.41,3268.2,1251.8,1895.8,2291.8,2713,0.53639,4.588,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:27:29,Data,35.086,34.047,116.745,6.99,109.662,2257.77,28.37,46.991,0.03,1.792,2.801,5460.59,1.121,97.9,61,1355,23.36,3276.4,1245.4,1904.2,2295,2713,0.53708,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:27:32,Data,34.857,33.871,116.745,6.99,109.662,2258.68,28.38,46.721,0.04,1.803,2.827,5442.5,1.114,97.9,61,1355,23.41,3265.5,1247.7,1920.6,2314.6,2713,0.53441,4.629,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:27:36,Data,35.026,33.756,116.836,6.98,109.708,2255.97,28.38,46.721,0.04,1.812,2.832,5424.41,1.269,97.9,61,1354,23.41,3254.6,1259.5,1904.5,2302.7,2713,0.54085,4.643,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:27:40,Data,34.81,33.871,116.745,6.99,109.617,2254.16,28.39,46.811,0.03,1.805,2.828,5442.5,1.046,97.9,61,1354,23.41,3265.5,1254,1894.8,2290.1,2713,0.54156,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:27:43,Data,35.14,33.878,116.79,6.99,109.843,2254.16,28.38,46.721,0.03,1.812,2.823,5460.59,1.154,97.9,60.9,1354,23.36,3276.4,1241.7,1891.3,2283.1,2713,0.53815,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:27:47,Data,34.83,33.702,116.745,6.99,109.662,2255.97,28.38,46.811,0.04,1.799,2.825,5442.5,0.932,97.9,61.1,1354,23.41,3265.5,1221.9,1905.4,2281.9,2713,0.53038,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:27:50,Data,35.188,33.79,116.79,6.99,109.708,2255.97,28.38,46.811,0.04,1.795,2.826,5442.5,1.283,97.9,61.1,1354,23.36,3265.5,1240.1,1908.7,2292.9,2713,0.53525,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:27:54,Data,35.026,33.871,116.836,6.99,109.662,2254.16,28.38,46.721,0.04,1.79,2.814,5447.02,1.114,97.9,61.1,1354,23.41,3268.2,1253,1900.5,2294.6,2713,0.54035,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:27:57,Data,35.181,34.08,116.881,6.99,109.662,2259.58,28.39,46.811,0.04,1.801,2.812,5447.02,1.127,97.9,61,1355,23.36,3268.2,1225.4,1888,2269.6,2713,0.53387,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:28:01,Data,35.053,33.878,116.79,6.98,109.753,2254.16,28.37,46.721,0.03,1.809,2.79,5447.02,1.154,97.9,60.7,1354,23.41,3268.2,1235,1913.8,2298,2713,0.53141,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:28:05,Data,35.019,33.871,116.745,6.99,109.708,2258.68,28.38,46.811,0.04,1.802,2.808,5456.07,0.952,97.9,60.9,1354,23.41,3273.6,1228.2,1903.1,2284.1,2713,0.53243,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:28:08,Data,34.803,33.871,116.79,6.99,109.662,2255.97,28.38,46.721,0.04,1.797,2.805,5456.07,0.925,97.9,60.9,1354,23.41,3273.6,1262.8,1906.1,2304.7,2713,0.54179,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:28:12,Data,35.14,33.898,116.79,6.99,109.708,2254.16,28.38,46.811,0.04,1.795,2.78,5442.5,1.127,97.9,60.8,1354,23.41,3265.5,1240.7,1909,2298.6,2713,0.5295,4.575,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:28:15,Data,35.012,33.871,116.745,6.99,109.708,2258.68,28.38,46.721,0.03,1.793,2.785,5460.59,0.952,97.9,60.9,1355,23.36,3276.4,1256.7,1907.2,2300.3,2713,0.53955,4.577,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:28:19,Data,35.066,34.094,116.836,6.99,109.662,2258.68,28.38,46.811,0.04,1.795,2.806,5456.07,1.053,97.9,61,1355,23.41,3273.6,1229.4,1893.6,2277.2,2713,0.53408,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:28:23,Data,34.81,33.871,116.655,6.98,109.617,2258.68,28.38,46.721,0.03,1.807,2.817,5460.59,0.938,97.9,60.9,1355,23.36,3276.4,1217.8,1896.7,2273.7,2713,0.5301,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:28:26,Data,34.911,33.871,116.745,6.99,109.617,2258.68,28.37,46.721,0.03,1.786,2.798,5451.54,0.979,97.9,61,1355,23.41,3270.9,1228.2,1914,2291.7,2713,0.53157,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:28:30,Data,34.803,34.047,116.745,6.99,109.708,2257.77,28.38,46.811,0.04,1.793,2.785,5451.54,1.006,97.9,60.8,1355,23.41,3270.9,1235.3,1888.3,2271.6,2713,0.54242,4.578,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:28:34,Data,35.019,33.871,116.7,6.99,109.662,2259.58,28.38,46.721,0.04,1.801,2.792,5424.41,0.952,97.9,60.8,1355,23.36,3254.6,1229.3,1893.7,2279.1,2713,0.52962,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:28:37,Data,34.965,33.871,116.836,6.99,109.708,2260.48,28.38,46.811,0.03,1.818,2.78,5447.02,1.235,97.9,60.5,1356,23.36,3268.2,1239.7,1892.8,2291,2713,0.54363,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:28:41,Data,35.012,33.871,116.79,6.98,109.753,2261.39,28.38,46.721,0.03,1.809,2.805,5419.89,1.154,97.9,60.8,1356,23.36,3251.9,1253.4,1885.9,2281.9,2713,0.54381,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:28:44,Data,34.85,33.669,116.655,6.99,109.662,2260.48,28.38,46.811,0.03,1.785,2.802,5442.5,1.134,97.9,61.1,1356,23.36,3265.5,1263.6,1925,2321.1,2713,0.53899,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:28:48,Data,34.81,34.101,116.745,6.99,109.662,2260.48,28.38,46.721,0.04,1.804,2.807,5428.93,0.891,97.9,60.9,1356,23.36,3257.4,1216.6,1910.5,2281.9,2713,0.53096,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:28:51,Data,34.999,33.925,116.745,6.99,109.662,2260.48,28.38,46.811,0.04,1.802,2.807,5428.93,1.127,97.9,60.9,1357,23.41,3257.4,1224.7,1896.4,2275.8,2713,0.53094,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:28:55,Data,35.026,34.047,116.7,6.98,109.708,2262.29,28.38,46.811,0.03,1.794,2.809,5424.41,0.979,97.9,61,1357,23.41,3254.6,1235.5,1891.7,2279.4,2713,0.5363,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:28:59,Data,34.81,33.871,116.79,6.98,109.662,2261.39,28.38,46.811,0.04,1.801,2.805,5410.84,0.925,97.9,60.9,1356,23.41,3246.5,1243.2,1909.8,2298,2713,0.53535,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:29:02,Data,34.85,33.864,116.79,6.99,109.662,2260.48,28.38,46.811,0.04,1.802,2.801,5424.41,0.938,97.9,60.8,1357,23.36,3254.6,1244.5,1894,2283.9,2713,0.54013,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:29:06,Data,34.965,33.871,116.926,6.99,109.708,2261.39,28.39,46.721,0.04,1.786,2.813,5447.02,0.932,97.9,61.2,1357,23.36,3268.2,1233.8,1884.4,2270.3,2713,0.53862,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
