Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,7:29:09,Data,34.81,33.986,116.745,6.99,109.617,2260.48,28.38,46.811,0.04,1.807,2.811,5424.41,0.932,97.9,60.9,1356,23.41,3254.6,1229.6,1906.9,2286.1,2713,0.532,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:29:13,Data,35.026,34.047,116.836,6.98,109.662,2261.39,28.38,46.721,0.04,1.796,2.801,5433.46,1.033,97.9,60.9,1357,23.36,3260.1,1244,1904.2,2294.5,2713,0.53593,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:29:16,Data,34.803,33.844,116.79,6.98,109.662,2260.48,28.37,46.721,0.04,1.805,2.816,5456.07,0.979,97.9,60.9,1356,23.41,3273.6,1236.7,1886.6,2272.9,2713,0.54397,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:29:20,Data,34.823,33.669,116.655,6.98,109.572,2261.39,28.38,46.811,0.06,1.799,2.817,5456.07,1.127,97.9,61,1357,23.36,3273.6,1243,1907.6,2300.3,2713,0.54035,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:29:24,Data,34.688,33.783,116.79,6.98,109.617,2261.39,28.37,46.811,0.04,1.799,2.814,5460.59,0.999,97.9,61,1357,23.41,3276.4,1225.2,1900.2,2280.9,2713,0.53123,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:29:27,Data,34.81,33.871,116.655,6.98,109.617,2260.48,28.38,46.721,0.04,1.787,2.798,5456.07,1.046,97.9,61,1357,23.36,3273.6,1250.9,1891.8,2285.4,2713,0.54137,4.585,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:29:31,Data,34.999,33.871,116.836,6.99,109.662,2260.48,28.38,46.721,0.04,1.804,2.795,5456.07,1.148,97.9,60.8,1357,23.36,3273.6,1221.3,1901.4,2283.4,2713,0.53093,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:29:34,Data,34.634,33.648,116.7,6.98,109.617,2260.48,28.39,46.811,0.03,1.792,2.809,5442.5,1.107,97.9,61.1,1357,23.41,3265.5,1228.1,1889.7,2282.3,2713,0.53301,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:29:38,Data,34.911,33.743,116.7,6.98,109.617,2262.29,28.38,46.721,0.04,1.786,2.814,5447.02,1.148,97.9,61.2,1357,23.36,3268.2,1251.8,1886.5,2283.1,2713,0.54233,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:29:42,Data,34.904,33.648,116.655,6.98,109.617,2260.48,28.38,46.721,0.04,1.794,2.797,5424.41,1.154,97.9,60.9,1357,23.36,3254.6,1244.5,1895.2,2287.4,2713,0.54008,4.59,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:29:45,Data,34.688,33.979,116.745,6.98,109.662,2258.68,28.39,46.811,0.03,1.794,2.816,5447.02,1.094,97.9,61.1,1356,23.36,3268.2,1251.1,1904.5,2296.6,2713,0.53956,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:29:49,Data,34.992,33.871,116.7,6.98,109.662,2257.77,28.38,46.721,0.04,1.802,2.811,5447.02,1.134,97.9,61,1355,23.36,3268.2,1242.2,1904.7,2294.4,2713,0.53632,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:29:52,Data,34.803,34.094,116.655,6.98,109.617,2255.97,28.38,46.721,0.03,1.799,2.822,5428.93,0.959,97.9,61.1,1354,23.41,3257.4,1254.1,1883.9,2281.7,2713,0.54441,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:29:56,Data,34.972,33.871,116.655,6.98,109.662,2255.97,28.38,46.811,0.03,1.774,2.802,5433.46,1.127,97.9,61.2,1354,23.41,3260.1,1247.7,1908.5,2301.1,2713,0.53632,4.577,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:29:59,Data,34.972,33.871,116.7,6.98,109.662,2255.97,28.38,46.811,0.04,1.784,2.798,5442.5,1.148,97.9,61.1,1354,23.36,3265.5,1253.6,1914.1,2306,2713,0.53541,4.582,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:30:03,Data,34.776,33.871,116.745,6.98,109.708,2255.97,28.38,46.811,0.03,1.804,2.805,5447.02,1.046,97.9,60.9,1354,23.36,3268.2,1235.3,1904.8,2290.3,2713,0.5348,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:30:07,Data,34.688,33.851,116.745,6.98,109.617,2257.77,28.38,46.811,0.04,1.813,2.788,5428.93,1.229,97.9,60.6,1355,23.41,3257.4,1234.1,1885.3,2270.3,2713,0.53951,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:30:10,Data,34.823,33.756,116.7,6.98,109.617,2258.68,28.39,46.721,0.04,1.795,2.801,5442.5,0.932,97.9,61,1355,23.36,3265.5,1255.7,1914.3,2309.7,2713,0.53708,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:30:14,Data,35.026,33.871,116.7,6.98,109.662,2257.77,28.38,46.721,0.04,1.802,2.805,5442.5,0.979,97.9,60.9,1354,23.5,3265.5,1246.4,1900.3,2292.9,2713,0.53855,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:30:18,Data,35.012,33.783,116.655,6.98,109.617,2258.68,28.38,46.721,0.04,1.804,2.816,5442.5,1.262,97.9,60.9,1356,23.41,3265.5,1259.3,1923.1,2322.6,2713.1,0.53588,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:30:21,Data,34.681,33.756,116.7,6.98,109.617,2258.68,28.38,46.721,0.03,1.792,2.794,5442.5,0.952,97.9,60.9,1355,23.36,3265.5,1230.3,1888.6,2273,2713.1,0.53593,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:30:25,Data,34.627,33.817,116.745,6.98,109.572,2257.77,28.39,46.811,0.03,1.786,2.79,5428.93,0.959,97.9,61,1355,23.36,3257.4,1230.2,1878.4,2265.1,2713.1,0.53859,4.577,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:30:28,Data,34.911,33.979,116.79,6.98,109.662,2258.68,28.38,46.811,0.04,1.801,2.814,5442.5,1.235,97.9,61,1355,23.41,3265.5,1230,1887.2,2273.7,2713.1,0.53539,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:30:32,Data,34.796,33.851,116.609,6.98,109.617,2257.77,28.38,46.811,0.03,1.802,2.803,5447.02,1.06,97.9,60.9,1355,23.36,3268.2,1259.7,1897.5,2295,2713.1,0.54397,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:30:35,Data,34.884,33.871,116.79,6.98,109.617,2255.97,28.38,46.721,0.03,1.796,2.799,5447.02,1.242,97.9,60.9,1354,23.36,3268.2,1239.5,1899.2,2289.8,2713.1,0.53994,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:30:39,Data,35.012,33.844,116.7,6.98,109.572,2254.16,28.38,46.721,0.03,1.79,2.799,5442.5,1.181,97.9,61,1352,23.41,3265.5,1219.7,1873.3,2255,2713.1,0.53517,4.589,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:30:43,Data,34.573,33.648,116.7,6.98,109.617,2255.97,28.38,46.811,0.04,1.783,2.79,5456.07,1.094,97.9,61,1354,23.36,3273.6,1242.2,1883.5,2275.1,2713.1,0.54049,4.574,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:30:46,Data,34.999,33.885,116.7,6.98,109.662,2255.97,28.37,46.811,0.04,1.802,2.81,5451.54,1.202,97.9,60.9,1354,23.41,3270.9,1254.6,1896.7,2292.5,2713.1,0.53559,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:30:50,Data,34.796,33.959,116.609,6.98,109.572,2258.68,28.38,46.811,0.04,1.799,2.81,5428.93,1.04,97.9,61,1355,23.41,3257.4,1241.3,1906.5,2294,2713.1,0.53506,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:30:53,Data,34.742,33.817,116.7,6.98,109.662,2258.68,28.38,46.721,0.04,1.797,2.809,5419.89,1.188,97.9,61,1355,23.41,3251.9,1244.3,1886.2,2278,2713.1,0.54263,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:30:57,Data,34.796,33.655,116.7,6.98,109.572,2258.68,28.39,46.811,0.03,1.808,2.815,5424.41,1.256,97.9,60.9,1355,23.41,3254.6,2310.3,2527,3581,2713.1,0.62176,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:31:01,Data,35.019,33.871,116.7,6.98,109.708,2258.68,28.38,46.721,0.03,1.804,2.835,5406.32,1.154,97.9,61.1,1355,23.36,3243.8,2296.1,2546.5,3582.1,2713.1,0.6201,4.638,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:31:04,Data,35.026,33.871,116.7,6.98,109.662,2259.58,28.38,46.811,0.04,1.802,2.82,5456.07,1.148,97.9,61,1355,23.41,3273.6,2330.6,2529.4,3588.4,2713.1,0.62579,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:31:08,Data,34.796,33.844,116.7,6.98,109.572,2258.68,28.38,46.721,0.04,1.802,2.828,5456.07,0.986,97.9,61.1,1355,23.36,3273.6,2292.7,2548.8,3584.2,2713.1,0.61536,4.629,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:31:11,Data,34.972,33.871,116.79,6.98,109.662,2257.77,28.38,46.811,0.04,1.8,2.814,5456.07,1.168,97.9,61,1355,23.41,3273.6,2309.3,2521.1,3575.5,2713.1,0.62168,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:31:15,Data,34.796,33.871,116.655,6.98,109.617,2255.97,28.38,46.721,0.04,1.799,2.805,5456.07,1.134,97.9,60.9,1354,23.41,3273.6,2304.6,2539.4,3583.6,2713.1,0.61919,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:31:19,Data,34.796,33.959,116.7,6.98,109.572,2254.16,28.38,46.721,0.03,1.812,2.814,5456.07,1.033,97.9,60.8,1354,23.41,3273.6,2317.3,2538.8,3587,2713.1,0.62338,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:31:22,Data,34.641,33.662,116.655,6.98,109.572,2255.97,28.38,46.721,0.04,1.807,2.813,5451.54,0.999,97.9,60.9,1354,23.36,3270.9,2327.1,2528.8,3588.1,2713.1,0.62649,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:31:26,Data,34.911,34.094,116.7,6.98,109.617,2249.64,28.37,46.991,0.04,1.804,2.795,5451.54,1.053,97.9,60.8,1350,23.41,3270.9,2287.5,2535.8,3571.1,2713.1,0.61653,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:31:29,Data,34.58,33.635,116.609,6.98,109.572,2254.16,28.38,46.811,0.04,1.8,2.799,5456.07,1.046,97.9,60.9,1354,23.36,3273.6,2314.6,2529.9,3584,2713.1,0.62357,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:31:33,Data,34.837,33.817,116.655,6.98,109.572,2251.45,28.37,46.721,0.03,1.794,2.813,5456.07,1.046,97.9,61,1351,23.36,3273.6,2304.6,2531.3,3571.9,2713.1,0.62292,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:31:36,Data,34.911,33.871,116.655,6.98,109.617,2252.35,28.37,46.721,0.04,1.792,2.781,5469.63,0.952,97.9,60.8,1351,23.36,3281.8,2305.6,2538.9,3583.2,2713.1,0.61879,4.573,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:31:40,Data,34.81,33.824,116.609,6.98,109.482,2252.35,28.37,46.721,0.03,1.788,2.782,5456.07,1.019,97.9,60.9,1351,23.36,3273.6,2327.5,2542.3,3598.7,2713.1,0.62367,4.571,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:31:44,Data,34.681,33.642,116.79,6.98,109.572,2251.45,28.36,46.811,0.03,1.798,2.8,5456.07,1.242,97.9,60.9,1351,23.41,3273.6,2294.9,2532.9,3569.6,2713.1,0.62018,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:31:47,Data,34.796,33.817,116.7,6.98,109.572,2252.35,28.36,46.811,0.04,1.801,2.809,5451.54,1.148,97.9,60.9,1351,23.41,3270.9,2303.1,2533.5,3576.3,2713.1,0.6214,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:31:51,Data,35.073,33.669,116.7,6.98,109.617,2252.35,28.35,46.811,0.04,1.797,2.818,5447.02,1.1,97.9,61.1,1351,23.36,3268.2,2312.9,2553.3,3592.7,2713.1,0.61968,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:31:54,Data,34.796,33.864,116.745,6.99,109.617,2253.25,28.37,46.811,0.04,1.793,2.797,5447.02,1.107,97.9,61,1351,23.36,3268.2,2327.2,2530.9,3589.6,2713.1,0.62688,4.588,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:31:58,Data,34.803,33.642,116.609,6.99,109.572,2254.16,28.36,46.811,0.03,1.799,2.802,5442.5,1.148,97.9,60.9,1354,23.36,3265.5,2316.7,2522.5,3577.3,2713.1,0.6222,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:32:02,Data,34.857,33.655,116.655,6.98,109.572,2254.16,28.37,46.811,0.04,1.803,2.798,5428.93,1.107,97.9,60.8,1354,23.36,3257.4,2321.6,2544.1,3595.5,2713.1,0.62241,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:32:05,Data,34.85,33.871,116.745,6.98,109.617,2255.97,28.36,46.721,0.04,1.805,2.806,5424.41,0.932,97.9,60.8,1354,23.36,3254.6,2317.2,2527.1,3578.3,2713.1,0.62451,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:32:09,Data,34.918,33.655,116.609,6.98,109.572,2255.97,28.36,46.811,0.04,1.81,2.82,5424.41,1.134,97.9,60.9,1352,23.41,3254.6,2320.6,2512.4,3562.2,2713.1,0.62324,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:32:12,Data,35.134,33.763,116.7,6.98,109.572,2257.77,28.36,46.811,0.04,1.805,2.814,5428.93,0.952,97.9,60.9,1355,23.41,3257.4,2301.4,2510.1,3575.8,2713.1,0.62568,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:32:16,Data,34.573,33.642,116.564,6.99,109.482,2258.68,28.37,46.721,0.04,1.802,2.815,5433.46,1.127,97.9,61,1355,23.36,3260.1,2316.6,2519.8,3572.6,2713.1,0.62525,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:32:20,Data,34.904,33.642,116.609,6.98,109.572,2257.77,28.39,46.721,0.03,1.792,2.789,5424.41,1.181,97.9,60.9,1355,23.41,3254.6,2305.9,2510.6,3556.1,2713.1,0.62346,4.58,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:32:23,Data,34.783,33.642,116.655,6.98,109.527,2258.68,28.37,46.811,0.04,1.795,2.778,5424.41,1.04,97.9,60.7,1355,23.41,3254.6,2297.2,2534.6,3576.5,2713.1,0.61951,4.573,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:32:27,Data,35.012,33.871,116.7,6.99,109.662,2254.16,28.37,46.811,0.04,1.8,2.817,5447.02,1.154,97.9,61,1354,23.36,3268.2,2309.9,2524.3,3568.2,2713.1,0.62313,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:32:30,Data,34.972,33.864,116.609,6.99,109.617,2255.97,28.38,46.721,0.04,1.796,2.786,5428.93,1.141,97.9,60.8,1354,23.32,3257.4,2310.5,2522.6,3573.4,2713.1,0.62166,4.584,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:32:34,Data,34.911,33.655,116.655,6.99,109.572,2255.97,28.38,46.811,0.04,1.799,2.8,5424.41,1.317,97.9,60.9,1352,23.41,3254.6,2318.2,2521.1,3573.4,2713.1,0.62588,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:32:38,Data,34.803,33.756,116.745,6.98,109.617,2254.16,28.38,46.721,0.04,1.809,2.8,5428.93,1.154,97.9,60.8,1352,23.36,3257.4,2314,2509.3,3568.8,2713.1,0.62444,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:32:41,Data,34.742,33.642,116.655,6.98,109.527,2254.16,28.38,46.811,0.04,1.795,2.806,5442.5,1.127,97.9,61,1352,23.41,3265.5,2325.3,2536.6,3584.8,2713.1,0.62329,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:32:45,Data,35.134,33.871,116.7,6.99,109.708,2255.97,28.39,46.811,0.04,1.802,2.802,5428.93,1.235,97.9,60.9,1354,23.36,3257.4,2321,2526.3,3575,2713.1,0.62712,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:32:48,Data,34.769,33.864,116.655,6.98,109.572,2255.97,28.37,46.811,0.03,1.801,2.808,5447.02,1.127,97.9,60.9,1352,23.41,3268.2,2290.7,2499,3548.5,2713.1,0.61879,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:32:52,Data,34.884,33.655,116.655,6.99,109.572,2255.97,28.38,46.811,0.04,1.807,2.808,5447.02,1.154,97.9,60.9,1354,23.36,3268.2,2306.7,2530.3,3576.9,2713.1,0.62212,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:32:55,Data,34.803,33.648,116.7,6.98,109.617,2255.97,28.38,46.811,0.04,1.802,2.815,5419.89,1.141,97.9,61,1354,23.41,3251.9,2311.8,2509.1,3564.2,2713.1,0.62583,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:32:59,Data,34.992,33.655,116.745,6.98,109.617,2254.16,28.38,46.721,0.03,1.796,2.822,5428.93,1.168,97.9,61.1,1354,23.41,3257.4,2311.5,2495.9,3558.9,2713.1,0.62692,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:33:03,Data,34.627,33.642,116.564,6.99,109.527,2255.97,28.38,46.721,0.04,1.798,2.815,5428.93,1.134,97.9,61,1354,23.41,3257.4,2313.9,2530.8,3582.6,2713.1,0.61963,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:33:06,Data,34.904,33.689,116.655,6.98,109.617,2255.97,28.39,46.811,0.03,1.801,2.811,5428.93,1.08,97.9,61,1352,23.36,3257.4,2315.4,2523.7,3574.2,2713.1,0.62677,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:33:10,Data,34.756,33.648,116.7,6.98,109.617,2255.97,28.39,46.721,0.03,1.793,2.803,5406.32,1.337,97.9,61,1352,23.41,3243.8,2310.2,2509.4,3561.3,2713.2,0.62416,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:33:14,Data,34.85,33.871,116.7,6.98,109.572,2255.97,28.38,46.811,0.04,1.788,2.799,5406.32,1.134,97.9,61,1354,23.41,3243.8,2300.5,2545.1,3594.7,2713.2,0.61955,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:33:17,Data,35.026,33.871,116.655,6.99,109.617,2255.97,28.38,46.721,0.04,1.801,2.801,5410.84,1.154,97.9,60.9,1354,23.41,3246.5,2320.6,2526,3574.4,2713.2,0.62816,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:33:21,Data,35.113,34.101,116.745,6.99,109.662,2255.97,28.38,46.811,0.04,1.807,2.812,5424.41,1.148,97.9,60.9,1354,23.36,3254.6,2287,2507.6,3546.7,2713.2,0.62249,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:33:24,Data,34.972,33.871,116.7,6.99,109.572,2252.35,28.38,46.811,0.04,1.8,2.806,5424.41,1.141,97.9,60.9,1351,23.41,3254.6,2317,2515.4,3572,2713.2,0.62573,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:33:28,Data,35.019,33.655,116.655,6.99,109.572,2252.35,28.37,46.811,0.04,1.793,2.802,5424.41,1.215,97.9,61,1351,23.41,3254.6,2313.3,2526.8,3578.8,2713.2,0.62437,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:33:31,Data,34.864,33.871,116.745,6.99,109.662,2252.35,28.39,46.721,0.04,1.803,2.812,5424.41,0.945,97.9,60.9,1351,23.36,3254.6,2318.1,2541.5,3589.8,2713.2,0.62266,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:33:35,Data,34.749,33.648,116.7,6.99,109.572,2252.35,28.38,46.721,0.04,1.808,2.791,5410.84,0.938,97.9,60.7,1351,23.36,3246.5,2299,2532.2,3567.7,2713.2,0.6228,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:33:38,Data,35.019,33.648,116.7,6.98,109.617,2254.16,28.39,46.811,0.04,1.798,2.801,5424.41,1.168,97.9,60.9,1352,23.41,3254.6,2296.6,2534.8,3569.7,2713.2,0.61902,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:33:42,Data,35.046,33.871,116.745,6.98,109.572,2255.97,28.38,46.811,0.04,1.798,2.797,5424.41,1.168,97.9,60.9,1354,23.41,3254.6,2306.5,2517.7,3564.1,2713.2,0.62211,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:33:46,Data,34.83,33.891,116.7,6.99,109.617,2255.97,28.38,46.721,0.04,1.798,2.813,5424.41,0.878,97.9,61,1354,23.41,3254.6,2315.2,2546.4,3589,2713.2,0.62206,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:33:49,Data,34.796,33.655,116.7,6.98,109.572,2255.97,28.39,46.721,0.04,1.792,2.803,5442.5,1.127,97.9,61,1354,23.36,3265.5,2310.1,2530,3575.3,2713.2,0.62239,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:33:53,Data,34.81,33.648,116.7,6.99,109.617,2255.97,28.38,46.811,0.04,1.795,2.798,5442.5,1.148,97.9,60.9,1352,23.36,3265.5,2308.7,2531.2,3578.7,2713.2,0.62256,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:33:56,Data,34.877,33.864,116.609,6.98,109.572,2255.97,28.38,46.721,0.03,1.804,2.808,5442.5,0.959,97.9,60.9,1354,23.41,3265.5,2305.6,2537.8,3574.5,2713.2,0.62031,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:34:00,Data,34.999,33.885,116.745,6.98,109.617,2256.87,28.39,46.721,0.03,1.796,2.817,5442.5,1.215,97.9,61.1,1354,23.36,3265.5,2322.1,2529.9,3582.6,2713.2,0.62327,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:34:03,Data,34.911,34.094,116.745,6.99,109.572,2252.35,28.38,46.811,0.03,1.784,2.811,5424.41,1.033,97.9,61.2,1351,23.36,3254.6,2320.7,2530.8,3582.4,2713.2,0.62864,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:34:07,Data,34.803,34.08,116.7,6.99,109.617,2252.35,28.38,46.721,0.04,1.802,2.829,5424.41,0.925,97.9,61.1,1351,23.36,3254.6,2300.2,2520.1,3562.8,2713.2,0.62458,4.631,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:34:11,Data,35.026,33.763,116.745,6.99,109.617,2251.45,28.38,46.811,0.04,1.808,2.817,5428.93,1.053,97.9,60.9,1351,23.41,3257.4,2297.8,2520.7,3567.1,2713.2,0.6192,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:34:14,Data,34.796,33.871,116.79,6.98,109.572,2252.35,28.39,46.721,0.02,1.795,2.828,5447.02,1.114,97.9,61.2,1351,23.36,3268.2,2310.9,2535.6,3577.6,2713.2,0.62281,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:34:18,Data,35.188,33.925,116.745,6.99,109.662,2255.97,28.37,46.721,0.04,1.795,2.809,5428.93,1.323,97.9,61,1354,23.41,3257.4,2302.6,2518.4,3568.2,2713.2,0.62247,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:34:22,Data,34.911,33.871,116.745,6.98,109.572,2255.97,28.38,46.811,0.04,1.793,2.789,5410.84,0.979,97.9,60.9,1352,23.41,3246.5,2314.1,2511.3,3560.9,2713.2,0.62659,4.584,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:34:25,Data,34.83,33.648,116.7,6.99,109.617,2261.39,28.37,46.811,0.04,1.801,2.806,5406.32,1.256,97.9,60.9,1357,23.41,3243.8,2318.2,2527.1,3579,2713.2,0.62295,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:34:29,Data,35.026,33.885,116.79,6.99,109.617,2255.97,28.38,46.721,0.04,1.808,2.819,5410.84,1.134,97.9,60.9,1354,23.36,3246.5,2318.8,2547.2,3589.5,2713.2,0.62318,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:34:32,Data,34.769,33.844,116.745,6.99,109.617,2251.45,28.38,46.721,0.04,1.804,2.806,5415.37,1.121,97.9,60.9,1351,23.36,3249.2,2328.7,2524.9,3585.9,2713.2,0.62579,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:34:36,Data,34.83,33.871,116.7,6.99,109.617,2251.45,28.38,46.721,0.04,1.802,2.8,5410.84,1.046,97.9,60.8,1351,23.41,3246.5,2320.3,2523.1,3581,2713.2,0.62638,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:34:40,Data,34.843,33.871,116.609,6.98,109.572,2252.35,28.38,46.811,0.04,1.788,2.807,5424.41,0.945,97.9,61.1,1351,23.41,3254.6,2304.1,2519.4,3560.9,2713.2,0.62272,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:34:43,Data,34.972,33.871,116.745,6.98,109.617,2252.35,28.38,46.811,0.03,1.793,2.812,5428.93,1.134,97.9,61.1,1351,23.36,3257.4,2307.7,2513.8,3567.5,2713.2,0.62661,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:34:47,Data,34.999,33.871,116.79,6.99,109.572,2254.16,28.38,46.721,0.03,1.788,2.789,5433.46,1.148,97.9,60.9,1354,23.36,3260.1,2333.4,2550.7,3607.1,2713.2,0.62392,4.578,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:34:50,Data,34.796,33.642,116.655,6.99,109.572,2255.97,28.38,46.721,0.03,1.804,2.808,5424.41,1.262,97.9,60.9,1354,23.36,3254.6,2304.1,2528.9,3572,2713.2,0.62032,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:34:54,Data,35.026,33.871,116.7,6.98,109.662,2252.35,28.38,46.721,0.04,1.794,2.811,5415.37,1.154,97.9,61,1351,23.41,3249.2,2309.9,2544.9,3586.8,2713.2,0.62176,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:34:58,Data,34.614,33.864,116.745,6.98,109.572,2252.35,28.38,46.721,0.04,1.79,2.819,5415.37,0.884,97.9,61.2,1351,23.36,3249.2,2317.1,2536.1,3580,2713.2,0.62474,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:35:01,Data,34.708,33.831,116.7,6.99,109.617,2252.35,28.38,46.721,0.04,1.797,2.798,5415.37,0.965,97.9,60.9,1351,23.41,3249.2,2308.1,2538.9,3585.3,2713.2,0.61792,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:35:05,Data,34.958,33.763,116.655,6.99,109.572,2252.35,28.39,46.721,0.04,1.797,2.802,5424.41,1.249,97.9,60.9,1351,23.41,3254.6,2317.1,2553.9,3598.2,2713.2,0.62248,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:35:08,Data,34.796,33.871,116.564,6.99,109.572,2252.35,28.37,46.811,0.04,1.792,2.809,5424.41,0.925,97.9,61.1,1352,23.5,3254.6,2306.4,2535.3,3574.3,2713.2,0.62121,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:35:12,Data,34.796,33.871,116.655,6.98,109.617,2252.35,28.38,46.721,0.04,1.8,2.793,5442.5,0.959,97.9,60.8,1351,23.41,3265.5,2294.2,2520.9,3563,2713.2,0.61928,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:35:15,Data,34.972,33.871,116.609,6.99,109.572,2252.35,28.38,46.811,0.04,1.8,2.782,5442.5,1.148,97.9,60.7,1351,23.41,3265.5,2311.2,2505.8,3567.2,2713.2,0.62376,4.582,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:35:19,Data,35.026,33.925,116.7,6.98,109.708,2255.97,28.38,46.721,0.04,1.801,2.779,5447.02,1.053,97.9,60.7,1354,23.41,3268.2,2310.3,2519.3,3562.4,2713.2,0.62025,4.58,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:35:23,Data,35.019,33.891,116.79,6.99,109.662,2254.16,28.38,46.811,0.04,1.791,2.78,5442.5,1.067,97.9,60.8,1352,23.41,3265.5,2310,2519,3565.5,2713.2,0.62438,4.571,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:35:26,Data,35.026,33.871,116.7,6.99,109.617,2255.97,28.38,46.721,0.03,1.794,2.806,5415.37,1.154,97.9,61,1352,23.41,3249.2,2310.9,2537.9,3587.7,2713.2,0.61945,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:35:30,Data,34.688,33.871,116.7,6.98,109.527,2255.97,28.38,46.811,0.03,1.803,2.808,5410.84,1.013,97.9,60.9,1354,23.41,3246.5,2308.6,2500.1,3556,2713.2,0.62579,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:35:33,Data,34.897,33.871,116.745,6.99,109.617,2255.97,28.38,46.811,0.04,1.791,2.81,5410.84,1.107,97.9,61.1,1352,23.41,3246.5,2298.9,2533.9,3580.3,2713.2,0.61747,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:35:37,Data,34.823,33.756,116.79,6.99,109.662,2254.16,28.38,46.811,0.04,1.801,2.806,5415.37,0.932,97.9,60.9,1352,23.41,3249.2,2322.3,2497.5,3559.9,2713.2,0.62638,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:35:41,Data,34.911,33.871,116.745,6.99,109.617,2255.97,28.38,46.721,0.03,1.796,2.796,5442.5,1.1,97.9,60.9,1354,23.36,3265.5,2315.9,2524.3,3573.9,2713.2,0.62532,4.592,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:35:44,Data,35.012,33.871,116.745,6.99,109.708,2255.97,28.38,46.721,0.04,1.799,2.791,5424.41,0.952,97.9,60.8,1354,23.36,3254.6,2309.8,2513.2,3561.1,2713.2,0.62556,4.59,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:35:48,Data,35.235,33.898,116.745,6.98,109.617,2255.97,28.37,46.811,0.03,1.802,2.814,5428.93,1.04,97.9,61,1354,23.41,3257.4,2322.8,2520.3,3555.9,2713.3,0.62164,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:35:51,Data,35.026,33.871,116.79,6.98,109.662,2256.87,28.38,46.991,0.04,1.796,2.827,5447.02,1.154,97.9,61.2,1354,23.41,3268.2,2304.9,2494.7,3546.5,2713.3,0.62836,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:35:55,Data,34.81,33.993,116.7,6.99,109.662,2255.97,28.37,46.811,0.04,1.79,2.817,5447.02,0.979,97.9,61.2,1354,23.41,3268.2,2325.9,2528.7,3587.3,2713.3,0.62693,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:35:59,Data,34.796,33.871,116.79,6.99,109.617,2254.16,28.38,46.811,0.04,1.795,2.8,5442.5,1.127,97.9,60.9,1354,23.41,3265.5,2309.2,2529.9,3572.7,2713.3,0.62419,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:36:02,Data,35.026,34.08,116.745,6.99,109.617,2255.97,28.38,46.721,0.03,1.788,2.8,5447.02,1.04,97.9,61,1354,23.36,3268.2,2301.5,2523.2,3563.4,2713.3,0.62287,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:36:06,Data,34.803,33.986,116.79,6.98,109.617,2255.97,28.38,46.811,0.03,1.803,2.803,5442.5,0.986,97.9,60.9,1352,23.41,3265.5,2301.4,2517.9,3564.6,2713.3,0.62411,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:36:09,Data,35.127,33.885,116.79,6.99,109.617,2255.97,28.38,46.721,0.04,1.802,2.808,5442.5,1.154,97.9,60.9,1354,23.36,3265.5,2312.9,2524.7,3572.1,2713.3,0.62329,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:36:13,Data,34.999,33.871,116.7,6.99,109.572,2258.68,28.38,46.811,0.03,1.811,2.808,5442.5,1.148,97.9,60.8,1355,23.41,3265.5,2296.8,2530.7,3574.3,2713.3,0.61836,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:36:17,Data,34.81,33.655,116.7,6.99,109.617,2252.35,28.38,46.721,0.03,1.813,2.806,5456.07,1.107,97.9,60.7,1351,23.36,3273.6,2311.5,2521.6,3570.8,2713.3,0.62275,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:36:20,Data,34.985,33.871,116.745,6.99,109.662,2257.77,28.39,46.811,0.03,1.808,2.818,5428.93,1.141,97.9,60.9,1355,23.36,3257.4,2303.5,2512.1,3556.9,2713.3,0.62328,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:36:24,Data,34.796,33.871,116.609,6.98,109.527,2257.77,28.38,46.811,0.03,1.809,2.807,5428.93,1.127,97.9,60.8,1355,23.41,3257.4,2306.8,2511.3,3563.8,2713.3,0.62553,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:36:27,Data,34.999,33.871,116.655,6.99,109.617,2255.97,28.38,46.721,0.04,1.796,2.82,5424.41,1.148,97.9,61.1,1354,23.41,3254.6,2302.3,2507.7,3556.1,2713.3,0.62427,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:36:31,Data,34.803,34.047,116.745,6.98,109.572,2255.97,28.38,46.721,0.04,1.807,2.84,5424.41,0.938,97.9,61.1,1354,23.36,3254.6,2294.7,2523,3565.4,2713.3,0.62016,4.645,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:36:34,Data,34.857,33.871,116.655,6.99,109.617,2255.97,28.38,46.811,0.03,1.802,2.8,5460.59,1.046,97.9,60.9,1354,23.41,3276.4,2319,2526.8,3583.2,2713.3,0.62444,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:36:38,Data,35.026,33.871,116.7,6.99,109.572,2254.16,28.38,46.811,0.04,1.802,2.806,5469.63,1.154,97.9,60.9,1354,23.41,3281.8,2336.2,2497.9,3565,2713.3,0.63195,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:36:42,Data,35.127,33.972,116.7,6.99,109.617,2255.97,28.38,46.721,0.02,1.798,2.818,5460.59,1.141,97.9,61.1,1354,23.36,3276.4,2310.4,2506.9,3559.1,2713.3,0.62466,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:36:45,Data,34.81,33.871,116.79,6.99,109.617,2255.97,28.38,46.811,0.03,1.801,2.808,5460.59,0.932,97.9,60.9,1354,23.41,3276.4,2307.1,2513.8,3560.8,2713.3,0.62436,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:36:49,Data,34.857,33.871,116.836,6.99,109.662,2255.97,28.38,46.721,0.04,1.802,2.81,5447.02,0.952,97.9,60.9,1354,23.36,3268.2,2322.4,2508.7,3567.9,2713.3,0.62591,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:36:52,Data,35.026,33.885,116.836,6.99,109.662,2255.97,28.37,46.811,0,1.797,2.817,5433.46,1.208,97.9,61.1,1354,23.41,3260.1,2310.2,2515.8,3565.6,2713.3,0.62439,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:36:56,Data,35.026,34.047,116.79,6.99,109.662,2256.87,28.38,46.721,0.03,1.8,2.827,5424.41,0.979,97.9,61.1,1354,23.36,3254.6,2309.8,2512.5,3560.6,2713.3,0.62412,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:36:59,Data,34.803,33.878,116.79,6.99,109.617,2255.97,28.38,46.721,0.02,1.808,2.83,5428.93,1.121,97.9,61,1354,23.41,3257.4,2323.6,2543,3591.8,2713.3,0.62469,4.638,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:37:03,Data,34.864,33.871,116.7,6.99,109.572,2253.25,28.38,46.811,0.02,1.822,2.816,5442.5,0.932,97.9,60.7,1352,23.36,3265.5,2310.6,2528,3577,2713.3,0.62307,4.638,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:37:07,Data,34.911,33.871,116.655,6.99,109.572,2255.97,28.38,46.721,0.04,1.797,2.799,5442.5,0.979,97.9,60.9,1354,23.41,3265.5,2316.7,2540.7,3584.5,2713.3,0.62396,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:37:10,Data,35.134,33.878,116.7,6.99,109.662,2255.97,28.38,46.721,0.05,1.798,2.794,5442.5,0.952,97.9,60.8,1354,23.36,3265.5,2330.7,2543.5,3599.5,2713.3,0.62232,4.592,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:37:14,Data,35.019,33.871,116.745,6.98,109.617,2254.16,28.38,46.811,0.04,1.807,2.817,5419.89,1.154,97.9,60.9,1354,23.41,3251.9,2322.5,2539.6,3591.3,2713.3,0.62641,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:37:17,Data,34.823,33.858,116.655,6.99,109.572,2255.97,28.38,46.811,0.04,1.808,2.805,5374.67,0.992,97.9,60.8,1354,23.5,3224.8,2328.3,2511.8,3582.4,2713.3,0.62606,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:37:21,Data,34.918,33.993,116.79,6.99,109.708,2251.45,28.38,46.811,0.04,1.792,2.834,5383.71,0.992,97.9,61.3,1351,23.41,3230.2,2306.1,2529.1,3571.9,2713.3,0.62117,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:37:25,Data,35.194,33.871,116.7,6.98,109.572,2249.64,28.38,46.721,0.04,1.804,2.819,5383.71,1.168,97.9,61,1350,23.36,3230.2,2314.3,2527.3,3590.4,2713.3,0.62241,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:37:28,Data,35.073,33.871,116.7,6.99,109.662,2249.64,28.38,46.811,0.04,1.808,2.81,5410.84,0.992,97.9,60.8,1350,23.41,3246.5,2320.1,2516.8,3572.7,2713.3,0.62658,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:37:32,Data,35.026,33.871,116.836,6.99,109.617,2249.64,28.38,46.63,0.04,1.809,2.806,5410.84,1.154,97.9,60.8,1350,23.32,3246.5,2313.7,2522.6,3573.3,2713.3,0.62393,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:37:35,Data,35.026,34.047,116.79,6.99,109.617,2248.73,28.38,46.721,0.04,1.8,2.806,5415.37,1.154,97.9,60.9,1349,23.41,3249.2,2323.5,2538.8,3592,2713.3,0.62498,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:37:39,Data,35.026,33.871,116.564,6.99,109.617,2249.64,28.38,46.721,0.04,1.802,2.805,5410.84,1.04,97.9,60.9,1350,23.36,3246.5,2316.4,2529.2,3579.1,2713.3,0.62399,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:37:43,Data,35.046,33.993,116.609,6.99,109.572,2249.64,28.38,46.811,0.03,1.807,2.809,5415.37,0.959,97.9,60.9,1350,23.41,3249.2,2307,2544.3,3582.1,2713.3,0.62208,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:37:46,Data,35.221,34.08,116.745,6.99,109.572,2249.64,28.38,46.721,0.03,1.804,2.823,5406.32,0.972,97.9,61,1350,23.36,3243.8,2310.3,2526.9,3573.9,2713.3,0.62298,4.626,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:37:50,Data,35.08,34.094,116.79,6.99,109.662,2249.64,28.38,46.811,0.04,1.81,2.808,5410.84,1.06,97.9,60.8,1349,23.41,3246.5,2290.6,2528.5,3563.2,2713.3,0.6191,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:37:53,Data,35.039,33.675,116.7,6.99,109.617,2249.64,28.38,46.721,0.04,1.807,2.817,5410.84,1.148,97.9,60.9,1350,23.36,3246.5,2312.7,2529.2,3571.3,2713.3,0.62401,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:37:57,Data,35.032,34.101,116.7,6.99,109.708,2250.54,28.38,46.721,0.03,1.808,2.786,5410.84,1.148,97.9,60.6,1350,23.41,3246.5,2323.4,2525.9,3587.2,2713.3,0.62289,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:38:00,Data,35.026,34.094,116.745,6.99,109.617,2249.64,28.38,46.811,0.04,1.802,2.814,5442.5,0.972,97.9,61,1350,23.41,3265.5,2332,2521.2,3582.4,2713.3,0.62987,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:38:04,Data,34.803,33.871,116.655,6.99,109.617,2249.64,28.38,46.721,0.03,1.791,2.817,5433.46,1.1,97.9,61.1,1350,23.41,3260.1,2308.5,2519.4,3569.8,2713.3,0.62224,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:38:08,Data,35.039,34.053,116.79,6.99,109.662,2248.73,28.38,46.721,0.03,1.791,2.809,5424.41,1.033,97.9,61.1,1349,23.41,3254.6,2307.1,2507.4,3554.3,2713.3,0.62255,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:38:11,Data,35.113,34.107,116.881,6.99,109.662,2250.54,28.38,46.721,0.03,1.809,2.828,5401.8,1.235,97.9,61,1350,23.41,3241.1,2306.6,2521.2,3572,2713.3,0.6236,4.637,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:38:15,Data,35.026,33.885,116.79,6.99,109.617,2249.64,28.38,46.45,0.04,1.804,2.81,5401.8,1.154,97.9,60.9,1350,23.22,3241.1,2297.6,2518.6,3566.8,2713.3,0.61855,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:38:18,Data,35.026,33.871,116.79,6.99,109.662,2246.93,28.39,46.54,0.04,1.804,2.812,5401.8,1.154,97.9,60.9,1348,23.27,3241.1,2306.5,2541.6,3581.4,2713.3,0.61981,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:38:22,Data,35.026,33.871,116.7,6.98,109.617,2246.93,28.37,46.54,0.03,1.809,2.822,5419.89,1.154,97.9,60.9,1349,23.27,3251.9,2305.6,2510.7,3560.3,2713.4,0.62277,4.631,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:38:26,Data,34.999,33.871,116.7,6.99,109.617,2249.64,28.39,46.45,0.04,1.801,2.82,5428.93,1.141,97.9,61,1350,23.27,3257.4,2284.5,2507.9,3547.4,2713.4,0.62012,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:38:29,Data,35.026,34.101,116.881,6.99,109.662,2249.64,28.38,46.45,0.03,1.807,2.818,5428.93,1.127,97.9,60.9,1350,23.27,3257.4,2326.2,2523.7,3582.1,2713.4,0.62704,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:38:33,Data,34.931,34.047,116.655,6.99,109.572,2249.64,28.38,46.45,0.04,1.805,2.798,5424.41,0.938,97.9,60.8,1350,23.27,3254.6,2310.1,2515.1,3565.9,2713.4,0.62327,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:38:36,Data,34.924,33.871,116.7,6.99,109.617,2249.64,28.38,46.54,0.04,1.812,2.81,5415.37,0.952,97.9,60.8,1350,23.22,3249.2,2325.3,2508.6,3568.3,2713.4,0.62504,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:38:40,Data,35.026,34.094,116.745,6.99,109.617,2249.64,28.39,46.54,0.04,1.812,2.82,5410.84,0.979,97.9,60.9,1350,23.27,3246.5,2334.6,2531.4,3597.4,2713.4,0.62484,4.632,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:38:44,Data,35.14,33.986,116.7,6.99,109.662,2247.83,28.38,46.54,0.06,1.81,2.822,5424.41,0.945,97.9,60.9,1349,23.27,3254.6,2311,2538.6,3581.1,2713.4,0.62494,4.633,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:38:47,Data,35.134,34.08,116.745,6.98,109.662,2247.83,28.38,46.63,0.04,1.802,2.806,5410.84,0.959,97.9,60.9,1348,23.27,3246.5,2309.5,2530,3572,2713.4,0.62324,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:38:51,Data,34.972,34.047,116.79,6.99,109.708,2246.93,28.38,46.54,0.03,1.783,2.794,5410.84,1.134,97.9,61,1348,23.27,3246.5,2297.6,2519.8,3573.4,2713.4,0.62097,4.577,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:38:54,Data,34.918,34.101,116.79,6.98,109.617,2246.93,28.37,46.54,0.03,1.795,2.81,5415.37,1.013,97.9,61,1348,23.27,3249.2,2303.9,2528.6,3570.3,2713.4,0.62043,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:38:58,Data,34.924,33.831,116.79,6.99,109.708,2249.64,28.39,46.54,0.04,1.803,2.811,5410.84,1.019,97.9,60.9,1349,23.27,3246.5,2302.6,2498.4,3551.8,2713.4,0.62566,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:39:01,Data,34.938,33.871,116.7,6.98,109.572,2249.64,28.38,46.45,0.04,1.807,2.795,5415.37,0.945,97.9,60.7,1350,23.22,3249.2,2324.6,2534.9,3580.6,2713.4,0.63203,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:39:05,Data,35.188,33.79,116.7,6.99,109.617,2249.64,28.38,46.45,0.03,1.811,2.812,5442.5,1.161,97.9,60.8,1350,23.22,3265.5,1242.5,1903.8,2295.4,2713.4,0.53625,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:39:09,Data,35.026,33.871,116.79,6.98,109.662,2247.83,28.38,46.54,0.04,1.804,2.803,5433.46,1.154,97.9,60.9,1349,23.22,3260.1,1255.2,1887.7,2286.5,2713.4,0.54391,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:39:12,Data,35.073,33.871,116.745,6.99,109.753,2248.73,28.38,46.45,0.04,1.802,2.799,5419.89,1.154,97.9,60.8,1350,23.27,3251.9,1249.4,1884.6,2279.3,2713.4,0.53813,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:39:16,Data,34.823,33.871,116.745,6.98,109.617,2250.54,28.38,46.54,0.03,1.802,2.833,5424.41,1.127,97.9,61.1,1350,23.22,3254.6,1237.2,1882,2270.6,2713.4,0.5391,4.635,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:39:19,Data,35.194,34.107,116.745,6.98,109.662,2249.64,28.38,46.54,0.03,1.812,2.819,5428.93,1.141,97.9,60.9,1350,23.32,3257.4,1228.2,1879.3,2264.5,2713.4,0.53658,4.631,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:39:23,Data,35.019,34.08,116.79,6.98,109.662,2250.54,28.38,46.45,0.03,1.793,2.794,5442.5,1.026,97.9,60.9,1350,23.22,3265.5,1235.9,1874.6,2263.8,2713.4,0.54058,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:39:27,Data,35.255,33.932,116.836,6.99,109.708,2249.64,28.38,46.45,0.02,1.788,2.799,5424.41,1.148,97.9,61,1350,23.27,3254.6,1221,1892.8,2274.4,2713.4,0.53142,4.589,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:39:30,Data,35.14,34.222,116.881,6.99,109.662,2249.64,28.38,46.54,0.03,1.797,2.817,5424.41,1.296,97.9,61,1350,23.27,3254.6,1230.4,1877.4,2261.2,2713.4,0.53842,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:39:34,Data,35.026,34.101,116.745,6.98,109.617,2250.54,28.38,46.54,0.04,1.799,2.836,5397.28,1.046,97.9,61.2,1350,23.27,3238.4,1246.7,1899.6,2291.4,2713.4,0.5378,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:39:38,Data,35.201,34.107,116.881,6.99,109.708,2249.64,28.38,46.45,0.03,1.803,2.812,5406.32,1.141,97.9,60.9,1350,23.27,3243.8,1232.6,1896.9,2280,2713.4,0.53574,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:39:41,Data,34.911,33.972,116.7,6.99,109.617,2249.64,28.38,46.54,0.04,1.802,2.808,5410.84,0.878,97.9,60.9,1350,23.27,3246.5,1250.2,1886,2279.7,2713.4,0.54157,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:39:45,Data,35.127,33.891,116.79,6.99,109.662,2249.64,28.38,46.45,0.04,1.8,2.802,5424.41,1.188,97.9,60.9,1350,23.27,3254.6,1232.5,1892.2,2275.6,2713.4,0.53585,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:39:48,Data,34.823,33.783,116.7,6.98,109.708,2249.64,28.38,46.45,0.04,1.807,2.798,5428.93,1.053,97.9,60.8,1350,23.27,3257.4,1242.9,1883,2273.4,2713.4,0.53862,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:39:52,Data,34.803,34.08,116.745,6.99,109.662,2249.64,28.38,46.45,0.04,1.804,2.795,5424.41,1.006,97.9,60.8,1350,23.27,3254.6,1241.6,1888.8,2278.2,2713.4,0.5394,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:39:55,Data,35.026,33.972,116.7,6.99,109.662,2249.64,28.38,46.45,0.03,1.801,2.816,5428.93,0.979,97.9,61,1350,23.27,3257.4,1224.6,1887,2267,2713.4,0.53506,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:39:59,Data,34.891,33.871,116.7,6.99,109.708,2249.64,28.37,46.54,0.03,1.793,2.814,5406.32,0.851,97.9,61.1,1350,23.27,3243.8,1229.8,1890.8,2275.7,2713.4,0.53472,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:40:03,Data,35.026,34.094,116.655,6.99,109.617,2249.64,28.39,46.54,0.03,1.796,2.806,5428.93,1.154,97.9,61,1349,23.27,3257.4,1232.9,1903.5,2296.3,2713.4,0.53886,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:40:06,Data,35.026,33.871,116.7,6.99,109.572,2246.93,28.38,46.45,0.04,1.813,2.827,5428.93,1.04,97.9,60.9,1348,23.22,3257.4,1234.4,1908.2,2290.2,2713.4,0.53392,4.64,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:40:10,Data,35.181,33.871,116.655,6.99,109.662,2246.93,28.38,46.54,0.03,1.803,2.814,5428.93,1.087,97.9,60.9,1348,23.27,3257.4,1261.2,1894.9,2293.6,2713.4,0.54411,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:40:13,Data,34.857,33.871,116.745,6.98,109.662,2246.93,28.38,46.54,0.03,1.797,2.816,5401.8,0.952,97.9,61,1348,23.27,3241.1,1237,1894.3,2278,2713.4,0.53822,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:40:17,Data,34.823,33.871,116.745,6.98,109.662,2247.83,28.37,46.45,0.03,1.803,2.815,5397.28,0.932,97.9,61,1349,23.27,3238.4,1237,1910.2,2293,2713.4,0.53639,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:40:21,Data,35.053,33.756,116.79,6.99,109.708,2249.64,28.38,46.54,0.04,1.815,2.827,5397.28,1.107,97.9,60.9,1350,23.27,3238.4,1246.9,1896.5,2289.3,2713.4,0.53918,4.642,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:40:24,Data,34.999,33.959,116.7,6.99,109.617,2249.64,28.38,46.45,0.02,1.799,2.83,5401.8,1.087,97.9,61.1,1350,23.27,3241.1,1245.3,1888.3,2280.4,2713.4,0.54016,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:40:28,Data,34.999,33.669,116.745,6.98,109.617,2249.64,28.38,46.54,0.03,1.796,2.832,5401.8,1.154,97.9,61.2,1349,23.27,3241.1,1249.8,1894.7,2287.8,2713.4,0.54107,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:40:31,Data,35.127,33.898,116.79,6.99,109.617,2249.64,28.37,46.45,0.03,1.792,2.81,5397.28,1.148,97.9,61.1,1350,23.27,3238.4,1231,1894.6,2276.1,2713.4,0.53708,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:40:35,Data,35.113,33.871,116.7,6.98,109.572,2249.64,28.39,46.54,0.04,1.79,2.783,5397.28,1.249,97.9,60.9,1350,23.27,3238.4,1242.6,1881.4,2271.7,2713.4,0.5417,4.573,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:40:39,Data,34.641,33.871,116.655,6.98,109.617,2249.64,28.39,46.54,0.03,1.8,2.788,5397.28,1.019,97.9,60.8,1350,23.22,3238.4,1226.8,1900.2,2281.4,2713.4,0.53347,4.587,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:40:42,Data,35.019,33.959,116.7,6.98,109.572,2249.64,28.38,46.54,0.04,1.802,2.786,5401.8,1.154,97.9,60.7,1350,23.27,3241.1,1240.2,1897.2,2285.4,2713.4,0.53651,4.588,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:40:46,Data,35.194,34.107,116.79,6.99,109.708,2249.64,28.38,46.54,0.03,1.81,2.802,5401.8,1.134,97.9,60.8,1350,23.22,3241.1,1217.8,1875.8,2254.9,2713.4,0.53433,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:40:49,Data,34.816,33.817,116.7,6.98,109.617,2252.35,28.37,46.54,0.04,1.799,2.798,5401.8,1.033,97.9,60.9,1351,23.27,3241.1,1249,1892.6,2285.9,2713.4,0.54165,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:40:53,Data,34.796,33.871,116.745,6.98,109.617,2252.35,28.38,46.45,0.04,1.788,2.797,5415.37,1.141,97.9,61,1351,23.22,3249.2,1238.7,1895.8,2285.9,2713.4,0.53628,4.585,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:40:57,Data,35.026,33.696,116.745,6.98,109.617,2252.35,28.38,46.54,0.04,1.801,2.815,5415.37,1.154,97.9,61,1352,23.32,3249.2,1239.1,1904.9,2290.5,2713.4,0.53559,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:41:00,Data,34.742,33.871,116.7,6.98,109.617,2251.45,28.38,46.45,0.04,1.793,2.823,5401.8,1.121,97.9,61.2,1351,23.27,3241.1,1261.9,1902.1,2300.2,2713.4,0.54236,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:41:04,Data,34.81,33.831,116.745,6.98,109.572,2249.64,28.38,46.45,0.04,1.802,2.812,5406.32,1.107,97.9,61,1350,23.22,3243.8,1233.4,1888.4,2275.2,2713.4,0.53695,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:41:07,Data,34.823,33.696,116.745,6.98,109.572,2248.73,28.39,46.45,0.03,1.801,2.811,5410.84,0.945,97.9,61,1350,23.22,3246.5,1249,1900.3,2295.9,2713.4,0.53965,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:41:11,Data,34.985,33.871,116.655,6.98,109.617,2249.64,28.38,46.54,0.03,1.802,2.812,5415.37,1.141,97.9,61,1350,23.27,3249.2,1229.7,1901.1,2280.8,2713.4,0.53414,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:41:15,Data,35.026,33.871,116.79,6.98,109.662,2249.64,28.39,46.54,0.03,1.805,2.789,5415.37,1.04,97.9,60.7,1349,23.27,3249.2,1254.5,1876.9,2277.7,2713.4,0.54374,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:41:18,Data,35.026,33.824,116.745,6.99,109.662,2246.93,28.38,46.54,0.05,1.807,2.794,5410.84,1.188,97.9,60.7,1348,23.27,3246.5,1255.1,1902.2,2296.7,2713.4,0.53995,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:41:22,Data,34.972,33.871,116.7,6.98,109.572,2245.12,28.38,46.54,0.04,1.793,2.789,5447.02,1.256,97.9,60.9,1348,23.27,3268.2,1245.1,1901.6,2291,2713.4,0.53778,4.58,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:41:25,Data,34.796,33.864,116.609,6.98,109.572,2246.93,28.39,46.54,0.04,1.774,2.8,5442.5,1.067,97.9,61.2,1349,23.27,3265.5,1240.9,1881,2272.7,2713.4,0.53958,4.575,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:41:29,Data,35.181,33.966,116.745,6.98,109.617,2248.73,28.38,46.45,0.03,1.792,2.799,5433.46,1.121,97.9,61,1350,23.27,3260.1,1260.8,1905.4,2302.8,2713.4,0.54183,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:41:32,Data,34.803,33.871,116.7,6.99,109.572,2248.73,28.39,46.54,0.03,1.802,2.799,5447.02,1.04,97.9,60.9,1350,23.27,3268.2,1233.4,1886.7,2274.8,2713.4,0.53506,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:41:36,Data,35.012,33.871,116.655,6.98,109.572,2249.64,28.38,46.45,0.04,1.791,2.8,5415.37,1.148,97.9,61,1350,23.22,3249.2,1246.8,1892.2,2285.8,2713.4,0.53846,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:41:40,Data,34.803,33.871,116.655,6.98,109.572,2249.64,28.38,46.54,0.03,1.791,2.81,5415.37,0.932,97.9,61.1,1350,23.27,3249.2,1251.9,1910.2,2303,2713.4,0.53485,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:41:43,Data,34.742,33.871,116.655,6.98,109.527,2249.64,28.39,46.45,0.04,1.798,2.806,5415.37,1.026,97.9,60.9,1350,23.22,3249.2,1249.1,1909.8,2300.4,2713.4,0.53758,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:41:47,Data,34.796,33.993,116.7,6.98,109.572,2249.64,28.38,46.54,0.04,1.801,2.823,5424.41,1.1,97.9,61.1,1350,23.27,3254.6,1229.7,1884.4,2271.8,2713.4,0.53482,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:41:51,Data,34.796,33.858,116.564,6.98,109.527,2249.64,28.39,46.54,0.04,1.8,2.818,5415.37,0.952,97.9,61,1350,23.22,3249.2,1230.2,1892.3,2275.5,2713.4,0.53395,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:41:54,Data,34.81,33.871,116.7,6.98,109.572,2249.64,28.38,46.54,0.04,1.802,2.796,5424.41,0.932,97.9,60.8,1350,23.27,3254.6,1246.1,1894.7,2301.6,2713.4,0.54095,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:41:58,Data,35.113,33.885,116.7,6.98,109.617,2249.64,28.39,46.45,0.04,1.797,2.8,5424.41,1.262,97.9,60.9,1350,23.27,3254.6,1247,1920.3,2309.6,2713.4,0.53799,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:42:01,Data,34.641,33.756,116.609,6.98,109.572,2249.64,28.38,46.63,0.03,1.812,2.822,5424.41,1.013,97.9,60.9,1350,23.27,3254.6,1231.5,1897.1,2282.7,2713.4,0.53465,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:42:05,Data,34.796,33.763,116.655,6.98,109.527,2249.64,28.38,46.54,0.03,1.798,2.805,5447.02,1.033,97.9,60.9,1350,23.22,3268.2,1240.4,1899.4,2291.1,2713.4,0.53568,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:42:08,Data,34.911,33.871,116.655,6.98,109.527,2249.64,28.39,46.54,0.04,1.783,2.812,5433.46,1.127,97.9,61.2,1350,23.22,3260.1,1228,1886.2,2271.2,2713.4,0.5356,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:42:12,Data,34.924,33.871,116.7,6.98,109.527,2248.73,28.38,46.54,0.03,1.813,2.81,5442.5,0.986,97.9,60.8,1349,23.27,3265.5,1217.7,1906.3,2279.1,2713.4,0.52935,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:42:15,Data,34.85,33.871,116.609,6.98,109.617,2248.73,28.38,46.54,0.04,1.804,2.808,5428.93,0.932,97.9,60.9,1350,23.27,3257.4,1245,1906.5,2296,2713.4,0.53671,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:42:19,Data,34.85,33.669,116.519,6.98,109.527,2249.64,28.38,46.45,0.03,1.811,2.8,5419.89,1.134,97.9,60.7,1350,23.22,3251.9,1246,1907.4,2298.9,2713.4,0.53637,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:42:23,Data,34.911,33.871,116.655,6.98,109.527,2250.54,28.38,46.54,0.05,1.801,2.817,5424.41,1.141,97.9,61,1350,23.27,3254.6,1254.6,1927.3,2320.8,2713.4,0.53269,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:42:26,Data,34.911,33.817,116.7,6.98,109.572,2250.54,28.37,46.45,0.03,1.815,2.808,5424.41,1.175,97.9,60.7,1351,23.27,3254.6,1235,1914.3,2303.8,2713.4,0.53327,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:42:30,Data,34.999,33.871,116.745,6.98,109.527,2250.54,28.38,46.54,0.04,1.797,2.816,5428.93,1.148,97.9,61,1350,23.27,3257.4,1249.2,1909.2,2300.9,2713.4,0.53689,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:42:33,Data,34.81,33.858,116.745,6.98,109.572,2250.54,28.38,46.45,0.03,1.786,2.807,5415.37,0.938,97.9,61.1,1350,23.22,3249.2,1259.4,1896.6,2293.1,2713.5,0.54478,4.592,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:42:37,Data,34.931,33.885,116.609,6.98,109.572,2249.64,28.38,46.54,0.04,1.793,2.795,5428.93,1.134,97.9,60.9,1350,23.22,3257.4,1251.9,1909,2301.1,2713.5,0.53706,4.587,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:42:41,Data,34.641,33.642,116.609,6.98,109.527,2247.83,28.38,46.54,0.04,1.802,2.789,5410.84,0.945,97.9,60.7,1348,23.27,3246.5,1240.7,1891.8,2281.1,2713.5,0.53841,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:42:44,Data,34.627,33.756,116.7,6.98,109.617,2246.93,28.38,46.54,0.03,1.793,2.802,5397.28,1.053,97.9,61,1348,23.27,3238.4,1257,1913,2307.8,2713.5,0.53891,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:42:48,Data,34.897,33.642,116.609,6.98,109.527,2248.73,28.38,46.54,0.04,1.797,2.809,5401.8,1.046,97.9,61,1349,23.27,3241.1,1222.3,1918.9,2294.7,2713.5,0.528,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:42:51,Data,34.796,33.756,116.564,6.98,109.527,2247.83,28.38,46.54,0.04,1.792,2.789,5388.23,1.134,97.9,60.9,1348,23.22,3232.9,1240.3,1900,2286.6,2713.5,0.53474,4.581,0,80,54.7,2.8,ON,ON,1.8,0,26,26
