Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,7:42:55,Data,34.695,33.642,116.655,6.98,109.572,2246.93,28.38,46.54,0.04,1.777,2.795,5388.23,0.952,97.9,61.1,1348,23.22,3232.9,1245.3,1927.7,2316,2713.5,0.53062,4.572,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:42:59,Data,34.621,33.642,116.564,6.98,109.527,2246.93,28.38,46.54,0.04,1.809,2.807,5401.8,0.837,97.9,60.8,1349,23.27,3241.1,1235.8,1945.2,2336,2713.5,0.52623,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:43:02,Data,34.634,33.642,116.564,6.98,109.572,2246.93,28.38,46.54,0.04,1.812,2.818,5406.32,1.1,97.9,60.9,1349,23.27,3243.8,1268.3,1946.6,2341.5,2713.5,0.53724,4.632,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:43:06,Data,35.066,33.669,116.564,6.98,109.572,2246.93,28.38,46.54,0.03,1.817,2.798,5415.37,1.175,97.9,60.6,1348,23.22,3249.2,1263.3,1928.6,2325.3,2713.5,0.53852,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:43:09,Data,34.85,33.763,116.655,6.98,109.572,2249.64,28.38,46.54,0.03,1.793,2.79,5410.84,1.019,97.9,60.9,1350,23.27,3246.5,1251.1,1924.6,2314.2,2713.5,0.53448,4.584,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:43:13,Data,34.911,33.655,116.609,6.98,109.572,2249.64,28.38,46.45,0.04,1.802,2.784,5397.28,1.067,97.9,60.7,1350,23.22,3238.4,1245.4,1902.7,2295.1,2713.5,0.53736,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:43:16,Data,34.857,33.655,116.655,6.98,109.617,2248.73,28.38,46.45,0.03,1.804,2.797,5406.32,1.114,97.9,60.8,1350,23.27,3243.8,2629.5,3447.2,4424.7,2713.5,0.5812,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:43:20,Data,35.221,33.669,116.7,6.98,109.572,2249.64,28.38,46.45,0.03,1.792,2.811,5401.8,1.067,97.9,61.1,1350,23.27,3241.1,2338.2,2566.4,3624.5,2713.5,0.6216,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:43:24,Data,34.796,33.918,116.79,6.98,109.617,2249.64,28.37,46.54,0.04,1.797,2.812,5401.8,0.952,97.9,61,1350,23.27,3241.1,2349.2,2549.8,3621.3,2713.5,0.62562,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:43:27,Data,34.999,33.871,116.7,6.98,109.527,2250.54,28.38,46.45,0.03,1.808,2.801,5383.71,1.148,97.9,60.8,1350,23.27,3230.2,2391.7,2606.1,3689.3,2713.5,0.62653,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:43:31,Data,34.85,33.648,116.655,6.98,109.572,2250.54,28.38,46.54,0.04,1.807,2.808,5388.23,1.046,97.9,60.8,1351,23.27,3232.9,2353.8,2592.7,3659.1,2713.5,0.62085,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:43:34,Data,34.965,33.864,116.655,6.98,109.527,2251.45,28.39,46.54,0.04,1.8,2.807,5388.23,1.154,97.9,60.9,1351,23.27,3232.9,2353.8,2570.8,3645.8,2713.5,0.62232,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:43:38,Data,34.749,33.756,116.655,6.98,109.572,2252.35,28.39,46.54,0.03,1.809,2.791,5388.23,1.141,97.9,60.7,1351,23.22,3232.9,2357.1,2585.3,3657.6,2713.5,0.61851,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:43:42,Data,34.796,33.824,116.564,6.98,109.436,2252.35,28.38,46.45,0.04,1.792,2.796,5401.8,1.013,97.9,60.9,1351,23.22,3241.1,2339.8,2554,3618.4,2713.5,0.62259,4.587,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:43:45,Data,34.621,33.642,116.564,6.98,109.527,2252.35,28.38,46.45,0.04,1.788,2.815,5406.32,0.938,97.9,61.2,1351,23.22,3243.8,2334.8,2551.8,3618.8,2713.5,0.62195,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:43:49,Data,34.58,33.642,116.609,6.98,109.527,2249.64,28.38,46.45,0.03,1.796,2.789,5397.28,1.1,97.9,60.8,1350,23.22,3238.4,2366.3,2570.1,3649.1,2713.5,0.62369,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:43:52,Data,34.681,33.642,116.474,6.98,109.482,2249.64,28.38,46.54,0.04,1.797,2.806,5401.8,1.127,97.9,61,1349,23.27,3241.1,2355.6,2549.6,3623.2,2713.5,0.62383,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:43:56,Data,34.857,33.642,116.564,6.98,109.527,2250.54,28.36,46.811,0.03,1.802,2.807,5392.76,0.992,97.9,60.9,1350,23.41,3235.7,2357,2570.6,3637.3,2713.5,0.6248,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:43:59,Data,34.897,33.669,116.609,6.98,109.527,2249.64,28.36,46.54,0.04,1.811,2.814,5401.8,1.141,97.9,60.8,1349,23.27,3241.1,2349.6,2539.8,3611.8,2713.5,0.62741,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:44:03,Data,34.742,33.642,116.655,6.98,109.482,2249.64,28.36,46.54,0.03,1.795,2.802,5397.28,1.148,97.9,61,1350,23.22,3238.4,2352.6,2528,3608.9,2713.5,0.62825,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:44:07,Data,34.789,33.756,116.609,6.98,109.527,2248.73,28.37,46.54,0.04,1.801,2.796,5383.71,1.04,97.9,60.8,1349,23.27,3230.2,2337.9,2562,3619.2,2713.5,0.62129,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:44:10,Data,34.965,33.871,116.655,6.98,109.527,2249.64,28.36,46.45,0.03,1.794,2.815,5383.71,1.141,97.9,61.1,1350,23.27,3230.2,2348.5,2572.5,3638.7,2713.5,0.62026,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:44:14,Data,34.911,33.756,116.7,6.98,109.572,2249.64,28.36,46.54,0.03,1.792,2.813,5379.19,0.952,97.9,61.1,1350,23.27,3227.5,2356.4,2539.6,3625,2713.5,0.62588,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:44:17,Data,34.594,33.655,116.609,6.99,109.527,2250.54,28.36,46.54,0.04,1.785,2.794,5388.23,1.006,97.9,61,1350,23.27,3232.9,2345.1,2552.6,3620,2713.5,0.62406,4.579,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:44:21,Data,34.796,33.655,116.655,6.98,109.572,2249.64,28.36,46.54,0.04,1.792,2.825,5406.32,1.141,97.9,61.2,1350,23.27,3243.8,2358.1,2578,3647,2713.5,0.62102,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:44:24,Data,34.85,33.648,116.609,6.99,109.527,2250.54,28.36,46.45,0.04,1.792,2.822,5410.84,1.154,97.9,61.2,1350,23.27,3246.5,2378.3,2559.7,3645.7,2713.5,0.6266,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:44:28,Data,34.951,33.77,116.609,6.98,109.527,2250.54,28.36,46.45,0.04,1.793,2.803,5401.8,1.235,97.9,61,1350,23.22,3241.1,2312.6,2527.6,3552.1,2713.5,0.61833,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:44:32,Data,34.627,33.844,116.609,6.98,109.482,2248.73,28.36,46.45,0.04,1.788,2.826,5397.28,0.932,97.9,61.2,1349,23.27,3238.4,2250.1,2564,3562.9,2713.5,0.60806,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:44:35,Data,34.843,33.648,116.609,6.98,109.527,2249.64,28.37,46.54,0.04,1.787,2.824,5383.71,1.154,97.9,61.2,1350,23.27,3230.2,2264.7,2535.4,3548.7,2713.5,0.61406,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:44:39,Data,34.931,33.756,116.655,6.98,109.482,2249.64,28.36,46.54,0.03,1.799,2.803,5383.71,1.249,97.9,60.9,1350,23.27,3230.2,2265.4,2553.5,3566.9,2713.5,0.61368,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:44:42,Data,34.796,33.729,116.564,6.98,109.482,2246.93,28.39,46.54,0.03,1.796,2.779,5388.23,1.04,97.9,60.7,1348,23.22,3232.9,2257.2,2528.2,3545,2713.5,0.61739,4.574,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:44:46,Data,34.796,33.642,116.655,6.98,109.436,2246.93,28.37,46.54,0.03,1.805,2.803,5383.71,1.148,97.9,60.8,1348,23.27,3230.2,2274.3,2535.2,3555.8,2713.5,0.62052,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:44:50,Data,34.837,33.642,116.519,6.98,109.527,2247.83,28.38,46.54,0.04,1.802,2.789,5424.41,1.053,97.9,60.7,1349,23.22,3254.6,2261.7,2547.4,3555.5,2713.5,0.6126,4.592,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:44:53,Data,34.999,33.871,116.7,6.98,109.527,2246.93,28.37,46.45,0.04,1.808,2.799,5419.89,1.148,97.9,60.8,1348,23.27,3251.9,2290,2539.4,3542,2713.5,0.61428,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:44:57,Data,34.681,33.642,116.564,6.98,109.482,2249.64,28.38,46.45,0.03,1.799,2.798,5415.37,0.952,97.9,60.9,1350,23.22,3249.2,2270.7,2515.7,3542.3,2713.5,0.61767,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:45:00,Data,34.938,33.669,116.609,6.98,109.482,2253.25,28.38,46.45,0.04,1.79,2.802,5401.8,1.303,97.9,61,1351,23.27,3241.1,2316.6,2566.8,3595.8,2713.5,0.61741,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:45:04,Data,34.796,33.642,116.564,6.98,109.436,2252.35,28.38,46.54,0.03,1.799,2.801,5397.28,1.148,97.9,60.9,1351,23.22,3238.4,2310.2,2562.1,3596.8,2713.5,0.6199,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:45:07,Data,34.958,33.642,116.564,6.98,109.482,2252.35,28.38,46.54,0.03,1.801,2.794,5397.28,1.06,97.9,60.8,1351,23.27,3238.4,2314.6,2543,3590.6,2713.5,0.62289,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:45:11,Data,34.654,33.642,116.609,6.98,109.527,2252.35,28.37,46.54,0.04,1.801,2.783,5397.28,0.938,97.9,60.7,1351,23.22,3238.4,2331.6,2549.3,3604.4,2713.5,0.62358,4.584,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:45:15,Data,34.472,33.601,116.564,6.98,109.482,2249.64,28.37,46.54,0.04,1.796,2.805,5424.41,1.067,97.9,61,1349,23.27,3254.6,2306.7,2534.4,3580.7,2713.5,0.62028,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:45:18,Data,34.823,33.642,116.7,6.98,109.527,2249.64,28.36,46.54,0.04,1.798,2.808,5424.41,1.154,97.9,61,1350,23.27,3254.6,2290.2,2540.7,3578.9,2713.5,0.6181,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:45:22,Data,34.796,33.864,116.564,6.98,109.482,2248.73,28.36,46.54,0.03,1.804,2.798,5428.93,0.938,97.9,60.8,1350,23.27,3257.4,2313.7,2551.1,3599.8,2713.5,0.61877,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:45:25,Data,34.681,33.642,116.474,6.98,109.391,2249.64,28.36,46.45,0.04,1.8,2.801,5424.41,1.141,97.9,60.9,1350,23.22,3254.6,2310.4,2536.8,3581.1,2713.5,0.6218,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:45:29,Data,34.567,33.588,116.564,6.98,109.436,2251.45,28.36,46.45,0.04,1.798,2.805,5401.8,1.344,97.9,60.9,1351,23.22,3241.1,2312,2536.1,3584.9,2713.6,0.61636,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:45:33,Data,34.567,33.797,116.564,6.98,109.436,2252.35,28.37,46.45,0.04,1.809,2.802,5401.8,0.972,97.9,60.8,1351,23.27,3241.1,2306.8,2547,3588,2713.6,0.62086,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:45:36,Data,34.634,33.648,116.609,6.98,109.527,2251.45,28.37,46.54,0.03,1.794,2.793,5397.28,0.932,97.9,60.9,1351,23.27,3238.4,2318.7,2549,3597.8,2713.6,0.62193,4.587,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:45:40,Data,34.904,33.77,116.655,6.98,109.527,2252.35,28.36,46.54,0.03,1.8,2.799,5397.28,1.262,97.9,60.9,1351,23.27,3238.4,2300.3,2528.9,3570.9,2713.6,0.61954,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:45:43,Data,34.573,33.588,116.383,6.98,109.391,2253.25,28.36,46.54,0.03,1.804,2.803,5383.71,1.148,97.9,60.8,1351,23.22,3230.2,2331.3,2549,3607.1,2713.6,0.62499,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:45:47,Data,34.783,33.642,116.564,6.98,109.436,2252.35,28.37,46.45,0.03,1.813,2.797,5383.71,1.154,97.9,60.7,1351,23.27,3230.2,2316.3,2520.6,3574,2713.6,0.625,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:45:50,Data,34.789,33.527,116.564,6.99,109.482,2253.25,28.36,46.54,0.04,1.807,2.802,5388.23,1.154,97.9,60.8,1352,23.27,3232.9,2319.7,2539,3591.4,2713.6,0.62197,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:45:54,Data,34.897,33.655,116.564,6.98,109.572,2252.35,28.37,46.54,0.04,1.793,2.814,5379.19,1.114,97.9,61.1,1351,23.27,3227.5,2301.7,2551,3585.7,2713.6,0.61827,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:45:58,Data,34.573,33.439,116.519,6.98,109.482,2255.97,28.37,46.45,0.04,1.792,2.816,5374.67,1.046,97.9,61.1,1354,23.22,3224.8,2323,2513.2,3576.5,2713.6,0.62452,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:46:01,Data,34.357,33.412,116.519,6.98,109.391,2255.97,28.36,46.54,0.03,1.801,2.794,5374.67,0.932,97.9,60.8,1352,23.27,3224.8,2301.4,2504.9,3553.9,2713.6,0.62253,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:46:05,Data,34.452,33.527,116.338,6.98,109.391,2252.35,28.37,46.54,0.04,1.798,2.807,5374.67,1.026,97.9,61,1351,23.27,3224.8,2305.6,2522.3,3569.3,2713.6,0.62282,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:46:08,Data,34.789,33.642,116.338,6.98,109.346,2252.35,28.35,46.54,0.04,1.796,2.807,5379.19,1.04,97.9,61,1351,23.22,3227.5,2304,2527.8,3571,2713.6,0.62084,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:46:12,Data,34.796,33.655,116.564,6.98,109.436,2251.45,28.36,46.45,0.03,1.802,2.81,5410.84,1.1,97.9,60.9,1351,23.22,3246.5,2310.1,2532,3573.8,2713.6,0.6248,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:46:16,Data,34.796,33.642,116.609,6.98,109.436,2252.35,28.38,46.54,0.03,1.795,2.798,5401.8,1.154,97.9,60.9,1351,23.27,3241.1,2310.2,2527.8,3569.7,2713.6,0.62496,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:46:19,Data,34.695,33.446,116.609,6.98,109.572,2248.73,28.38,46.54,0.03,1.79,2.802,5410.84,1.087,97.9,61,1349,23.27,3246.5,2303.9,2525.6,3572.5,2713.6,0.62091,4.592,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:46:23,Data,34.796,33.527,116.474,6.98,109.436,2249.64,28.38,46.45,0.04,1.791,2.792,5401.8,1.154,97.9,60.9,1350,23.27,3241.1,2307.3,2527.5,3572.4,2713.6,0.62232,4.583,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:46:26,Data,34.58,33.642,116.564,6.98,109.346,2249.64,28.4,46.54,0.04,1.788,2.805,5374.67,0.925,97.9,61,1350,23.27,3224.8,2308.4,2528.9,3580,2713.6,0.62664,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:46:30,Data,34.783,33.621,116.383,6.98,109.391,2250.54,28.41,46.45,0.04,1.78,2.826,5374.67,1.127,97.9,61.4,1350,23.27,3224.8,2320.7,2514.2,3572.7,2713.6,0.62708,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:46:34,Data,34.81,33.642,116.564,6.98,109.482,2254.16,28.42,46.54,0.04,1.785,2.799,5374.67,0.986,97.9,61.1,1352,23.27,3224.8,2304.6,2542.2,3581.9,2713.6,0.6206,4.585,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:46:37,Data,34.796,33.642,116.564,6.98,109.436,2249.64,28.42,46.45,0.04,1.802,2.778,5392.76,1.04,97.9,60.7,1350,23.22,3235.7,2304.2,2514,3557.6,2713.6,0.62574,4.578,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:46:41,Data,34.681,33.642,116.609,6.98,109.391,2249.64,28.41,46.54,0.03,1.795,2.795,5397.28,1.148,97.9,60.9,1350,23.27,3238.4,2306.7,2529.3,3577.4,2713.6,0.62261,4.59,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:46:44,Data,34.789,33.615,116.519,6.98,109.391,2249.64,28.41,46.54,0.04,1.782,2.808,5401.8,0.979,97.9,61.2,1350,23.22,3241.1,2304.6,2522.2,3570.8,2713.6,0.62198,4.589,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:46:48,Data,34.681,33.817,116.564,6.98,109.482,2249.64,28.41,46.63,0.04,1.797,2.794,5401.8,0.986,97.9,60.9,1350,23.27,3241.1,2295.8,2520.7,3563,2713.6,0.61988,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:46:51,Data,34.675,33.642,116.474,6.99,109.482,2248.73,28.41,46.54,0.03,1.795,2.805,5388.23,0.938,97.9,60.9,1350,23.27,3232.9,2297.6,2538.1,3575.7,2713.6,0.61878,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:46:55,Data,34.486,33.594,116.564,6.98,109.482,2246.93,28.41,46.54,0.02,1.803,2.808,5388.23,1.087,97.9,60.9,1348,23.27,3232.9,2301.6,2527.5,3574.8,2713.6,0.62162,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:46:59,Data,34.58,33.682,116.519,6.99,109.301,2246.93,28.42,46.54,0.04,1.807,2.795,5383.71,0.932,97.9,60.7,1348,23.22,3230.2,2311.5,2509.5,3561.4,2713.6,0.62545,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:47:02,Data,34.796,33.54,116.564,6.99,109.527,2246.93,28.42,46.45,0.04,1.804,2.798,5388.23,1.1,97.9,60.8,1348,23.27,3232.9,2340.4,2537.3,3604.1,2713.6,0.62577,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:47:06,Data,34.627,33.601,116.519,6.98,109.482,2246.93,28.41,46.54,0.03,1.798,2.816,5406.32,1.026,97.9,61,1348,23.22,3243.8,2293.1,2515.9,3558.3,2713.6,0.61917,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:47:09,Data,34.796,33.466,116.474,6.98,109.391,2246.93,28.42,46.54,0.04,1.79,2.808,5410.84,1.154,97.9,61.1,1348,23.32,3246.5,2324.4,2546.2,3599.6,2713.6,0.62228,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:47:13,Data,34.911,33.871,116.655,6.99,109.436,2247.83,28.41,46.54,0.03,1.801,2.808,5410.84,1.141,97.9,60.9,1349,23.27,3246.5,2295.7,2506.5,3550.8,2713.6,0.62109,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:47:17,Data,34.796,33.844,116.564,6.99,109.436,2247.83,28.42,46.54,0.03,1.812,2.799,5419.89,1.04,97.9,60.7,1348,23.27,3251.9,2308,2510.9,3564.7,2713.6,0.62352,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:47:20,Data,34.688,33.642,116.609,6.98,109.436,2247.83,28.4,46.54,0.04,1.796,2.812,5383.71,0.952,97.9,61,1348,23.22,3230.2,2331.5,2540.6,3593.5,2713.6,0.62715,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:47:24,Data,35.019,33.669,116.564,6.99,109.391,2246.93,28.42,46.45,0.04,1.81,2.817,5397.28,1.181,97.9,60.9,1348,23.22,3238.4,2324,2521.8,3583.2,2713.6,0.62462,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:47:27,Data,35.019,33.871,116.609,6.98,109.527,2246.93,28.4,46.54,0.03,1.807,2.811,5410.84,0.979,97.9,60.9,1348,23.22,3246.5,2324.8,2541.7,3588.9,2713.6,0.62413,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:47:31,Data,34.965,33.871,116.609,6.99,109.482,2246.93,28.4,46.54,0.04,1.793,2.805,5397.28,1.148,97.9,61,1348,23.27,3238.4,2329.8,2538.2,3599.1,2713.6,0.62227,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:47:34,Data,34.796,33.824,116.609,6.99,109.527,2244.22,28.4,46.45,0.03,1.804,2.794,5410.84,1.087,97.9,60.8,1347,23.27,3246.5,2323.9,2540.5,3588.6,2713.6,0.62547,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:47:38,Data,34.594,33.669,116.564,6.98,109.482,2245.12,28.4,46.54,0.04,1.805,2.798,5415.37,1.046,97.9,60.8,1347,23.22,3249.2,2302.6,2516.3,3565.1,2713.6,0.62244,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:47:42,Data,35.019,33.885,116.655,6.99,109.527,2244.22,28.39,46.54,0.04,1.8,2.806,5410.84,1.094,97.9,60.9,1347,23.27,3246.5,2311.1,2517.7,3584.3,2713.6,0.62394,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:47:45,Data,35.019,33.871,116.609,6.98,109.482,2245.12,28.4,46.54,0.04,1.801,2.818,5406.32,1.154,97.9,61,1347,23.27,3243.8,2313.6,2509.5,3571.6,2713.6,0.62244,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:47:49,Data,34.789,33.864,116.564,6.99,109.436,2243.31,28.4,46.54,0.03,1.808,2.817,5401.8,0.938,97.9,60.9,1347,23.27,3241.1,2318.5,2528,3596.1,2713.6,0.62529,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:47:52,Data,34.573,33.642,116.564,6.99,109.391,2245.12,28.39,46.45,0.04,1.796,2.817,5397.28,1.127,97.9,61.1,1347,23.22,3238.4,2301.9,2512.4,3555.8,2713.6,0.62462,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:47:56,Data,34.803,33.817,116.564,6.98,109.436,2244.22,28.4,46.54,0.04,1.795,2.808,5401.8,1.033,97.9,61,1347,23.27,3241.1,2311.6,2524.5,3575.6,2713.6,0.6223,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:47:59,Data,34.796,33.756,116.519,6.98,109.482,2245.12,28.4,46.45,0.03,1.805,2.809,5397.28,0.932,97.9,60.9,1347,23.22,3238.4,2312.2,2542.8,3587.5,2713.6,0.6218,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:48:03,Data,34.796,33.642,116.519,6.99,109.436,2244.22,28.4,46.45,0.04,1.81,2.817,5397.28,0.979,97.9,60.9,1347,23.27,3238.4,2328.6,2526.2,3591.6,2713.6,0.62211,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:48:07,Data,34.411,33.817,116.519,6.99,109.436,2245.12,28.4,46.45,0.05,1.79,2.818,5410.84,0.884,97.9,61.2,1347,23.27,3246.5,2307.2,2525.5,3573,2713.7,0.62066,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:48:10,Data,35.019,33.696,116.7,6.99,109.527,2244.22,28.39,46.54,0.04,1.784,2.808,5406.32,1.154,97.9,61.1,1347,23.27,3243.8,2301.9,2503,3558,2713.7,0.62125,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:48:14,Data,34.702,33.426,116.519,6.98,109.436,2244.22,28.4,46.54,0.03,1.794,2.81,5415.37,1.161,97.9,61,1347,23.27,3249.2,2311.9,2517.4,3577.3,2713.7,0.6239,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:48:18,Data,34.58,33.642,116.519,6.99,109.482,2245.12,28.39,46.54,0.03,1.794,2.797,5415.37,1.1,97.9,60.9,1347,23.27,3249.2,2307.4,2498.9,3553.7,2713.7,0.62657,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:48:21,Data,34.594,33.642,116.474,6.98,109.391,2244.22,28.4,46.54,0.03,1.793,2.791,5415.37,0.932,97.9,60.9,1347,23.27,3249.2,2286.5,2515.3,3556.4,2713.7,0.6206,4.584,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:48:25,Data,34.81,33.642,116.474,6.99,109.482,2244.22,28.4,46.54,0.04,1.799,2.809,5415.37,1.154,97.9,61,1347,23.22,3249.2,2320.5,2521.8,3575.2,2713.7,0.62613,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:48:28,Data,34.715,33.473,116.609,6.99,109.527,2242.41,28.41,46.45,0.04,1.795,2.789,5415.37,1.188,97.9,60.9,1345,23.22,3249.2,2308.5,2531,3575,2713.7,0.62369,4.584,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:48:32,Data,34.796,33.655,116.564,6.98,109.527,2241.5,28.4,46.45,0.04,1.803,2.795,5424.41,1.1,97.9,60.8,1345,23.22,3254.6,2312.6,2529,3578.4,2713.7,0.62341,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:48:35,Data,34.681,33.601,116.474,6.98,109.391,2241.5,28.4,46.45,0.04,1.798,2.808,5433.46,1.04,97.9,61,1345,23.27,3260.1,2316.8,2531.3,3587.1,2713.7,0.62169,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:48:39,Data,34.742,33.642,116.474,6.99,109.436,2242.41,28.39,46.45,0.03,1.793,2.785,5424.41,1.148,97.9,60.8,1345,23.27,3254.6,2305.4,2531.2,3574.9,2713.7,0.62088,4.578,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:48:43,Data,34.783,33.655,116.474,6.99,109.391,2246.93,28.4,46.54,0.04,1.78,2.79,5415.37,1.127,97.9,61,1349,23.27,3249.2,2340.6,2516.7,3587.7,2713.7,0.62781,4.569,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:48:46,Data,34.708,33.858,116.474,6.99,109.482,2244.22,28.4,46.54,0.04,1.78,2.794,5406.32,1.08,97.9,61.1,1347,23.27,3243.8,2308.4,2505.1,3551.4,2713.7,0.62288,4.574,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:48:50,Data,34.567,33.642,116.474,6.98,109.391,2244.22,28.38,46.54,0.04,1.79,2.801,5415.37,1.127,97.9,61,1347,23.27,3249.2,2302.1,2527.8,3571,2713.7,0.62115,4.59,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:48:53,Data,35.046,33.655,116.519,6.99,109.527,2248.73,28.4,46.45,0.03,1.8,2.814,5415.37,1.06,97.9,61,1349,23.27,3249.2,2291,2512.2,3556.3,2713.7,0.62324,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:48:57,Data,34.573,33.601,116.519,6.98,109.436,2244.22,28.4,46.45,0.04,1.804,2.798,5419.89,1.094,97.9,60.8,1347,23.18,3251.9,2317.5,2520.9,3575.9,2713.7,0.62577,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:49:01,Data,34.796,33.682,116.519,6.98,109.527,2244.22,28.39,46.54,0.04,1.801,2.817,5415.37,0.979,97.9,61,1346,23.27,3249.2,2300.6,2514,3561.5,2713.7,0.62244,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:49:04,Data,34.803,33.642,116.655,6.99,109.482,2245.12,28.38,46.54,0.04,1.801,2.815,5401.8,1.154,97.9,61,1347,23.22,3241.1,2298.5,2514.7,3563.7,2713.7,0.61983,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:49:08,Data,35.019,33.844,116.609,6.99,109.527,2244.22,28.39,46.45,0.04,1.804,2.799,5401.8,1.141,97.9,60.8,1347,23.22,3241.1,2302.4,2495.3,3552.7,2713.7,0.62339,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:49:11,Data,34.756,33.642,116.564,6.99,109.436,2244.22,28.39,46.45,0.03,1.804,2.792,5415.37,1.148,97.9,60.7,1347,23.27,3249.2,2326.8,2500.9,3560,2713.7,0.62877,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:49:15,Data,34.796,33.898,116.564,6.99,109.391,2244.22,28.4,46.54,0.03,1.813,2.82,5419.89,0.932,97.9,60.9,1347,23.27,3251.9,2313.6,2529.2,3580.2,2713.7,0.62251,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:49:19,Data,34.708,33.642,116.655,6.99,109.482,2244.22,28.4,46.54,0.04,1.804,2.807,5410.84,0.945,97.9,60.9,1347,23.27,3246.5,2334.8,2537.7,3595.9,2713.7,0.6254,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:49:22,Data,34.796,33.642,116.564,6.98,109.482,2245.12,28.39,46.45,0.02,1.802,2.78,5424.41,1.04,97.9,60.7,1347,23.22,3254.6,2318.8,2509.3,3567.8,2713.7,0.62699,4.582,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:49:26,Data,34.803,33.642,116.519,6.99,109.436,2244.22,28.4,46.54,0.04,1.799,2.82,5428.93,1.154,97.9,61.1,1347,23.32,3257.4,2334.1,2523.5,3587.1,2713.7,0.62747,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:49:29,Data,34.594,33.642,116.564,6.98,109.527,2245.12,28.4,46.45,0.04,1.802,2.822,5428.93,1.1,97.9,61,1347,23.22,3257.4,2309.2,2497.4,3551.9,2713.7,0.62263,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:49:33,Data,34.796,33.844,116.564,6.99,109.527,2241.5,28.4,46.63,0.03,1.801,2.824,5428.93,1.154,97.9,61.1,1345,23.32,3257.4,2309.3,2499.3,3558.1,2713.7,0.6238,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:49:37,Data,34.999,33.871,116.609,6.99,109.527,2241.5,28.39,46.45,0.04,1.802,2.823,5424.41,1.148,97.9,61,1345,23.22,3254.6,2310.3,2512.2,3561.8,2713.7,0.62678,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:49:40,Data,34.627,33.615,116.474,6.99,109.482,2242.41,28.4,46.54,0.04,1.805,2.823,5410.84,1.04,97.9,61,1346,23.27,3246.5,2303.1,2491.7,3551.3,2713.7,0.62422,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:49:44,Data,34.573,33.817,116.519,6.99,109.391,2243.31,28.4,46.54,0.03,1.805,2.808,5419.89,0.986,97.9,60.9,1346,23.22,3251.9,2310.5,2513.3,3567.6,2713.7,0.62439,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:49:47,Data,34.58,33.642,116.519,6.98,109.436,2242.41,28.39,46.63,0.04,1.807,2.802,5419.89,1.114,97.9,60.8,1345,23.32,3251.9,2322.8,2511.4,3568,2713.7,0.62737,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:49:51,Data,35.019,33.655,116.655,6.99,109.482,2240.6,28.39,46.45,0.02,1.812,2.799,5410.84,1.154,97.9,60.7,1345,23.22,3246.5,2325,2510.8,3558.9,2713.7,0.62157,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:49:54,Data,34.803,33.642,116.564,6.99,109.482,2241.5,28.4,46.45,0.04,1.802,2.818,5410.84,1.067,97.9,61,1345,23.22,3246.5,2312.4,2509,3557.9,2713.7,0.62656,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:49:58,Data,34.891,33.682,116.609,6.98,109.482,2241.5,28.41,46.54,0.04,1.801,2.807,5401.8,0.992,97.9,60.9,1345,23.27,3241.1,2308.6,2509.4,3562.2,2713.7,0.62691,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:50:02,Data,34.897,33.669,116.609,6.99,109.391,2241.5,28.4,46.54,0.02,1.808,2.819,5397.28,1.208,97.9,60.9,1345,23.22,3238.4,2319.3,2520.6,3572.2,2713.7,0.62781,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:50:05,Data,35.026,33.878,116.609,6.99,109.482,2244.22,28.4,46.45,0.04,1.804,2.809,5388.23,1.033,97.9,60.9,1347,23.27,3232.9,2308.8,2521.5,3577.3,2713.7,0.62688,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:50:09,Data,34.58,33.851,116.519,6.99,109.391,2244.22,28.4,46.45,0.04,1.801,2.813,5388.23,0.891,97.9,61,1347,23.22,3232.9,2315.3,2542.1,3588.9,2713.7,0.62278,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:50:12,Data,34.634,33.756,116.474,6.99,109.436,2245.12,28.39,46.54,0.03,1.797,2.806,5388.23,0.945,97.9,61,1347,23.27,3232.9,2315.1,2502.1,3562.9,2713.7,0.62486,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:50:16,Data,34.85,33.642,116.564,6.99,109.482,2249.64,28.4,46.54,0.03,1.816,2.817,5388.23,1.06,97.9,60.8,1350,23.27,3232.9,2321.6,2509.1,3569.9,2713.7,0.62582,4.632,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:50:20,Data,34.769,33.844,116.519,6.99,109.391,2245.12,28.4,46.54,0.03,1.799,2.819,5410.84,1.06,97.9,61,1347,23.27,3246.5,2293.5,2503.1,3550.1,2713.7,0.62154,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:50:23,Data,34.796,33.642,116.609,6.99,109.482,2244.22,28.41,46.45,0.04,1.795,2.808,5415.37,1.154,97.9,61,1347,23.27,3249.2,2324.2,2542.5,3589,2713.7,0.62693,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:50:27,Data,34.769,33.642,116.564,6.98,109.436,2245.12,28.4,46.45,0.03,1.798,2.823,5406.32,1.148,97.9,61.1,1347,23.27,3243.8,2325.6,2537.1,3586,2713.7,0.62451,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:50:30,Data,34.783,33.642,116.474,6.99,109.391,2244.22,28.4,46.54,0.04,1.807,2.798,5401.8,1.154,97.9,60.8,1347,23.27,3241.1,2313.8,2530.1,3582.3,2713.7,0.62098,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:50:34,Data,35.026,33.702,116.564,6.99,109.527,2242.41,28.39,46.45,0.03,1.805,2.811,5410.84,1.154,97.9,60.9,1345,23.27,3246.5,2276.2,2518.7,3554.9,2713.7,0.61688,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:50:38,Data,35.019,33.696,116.564,6.98,109.482,2242.41,28.41,46.54,0.04,1.801,2.814,5406.32,1.154,97.9,61,1345,23.27,3243.8,2324.6,2531.5,3580.4,2713.7,0.62473,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:50:41,Data,34.904,33.669,116.519,6.99,109.482,2241.5,28.42,46.54,0.04,1.804,2.822,5415.37,1.127,97.9,61,1345,23.32,3249.2,2320.3,2526,3566.7,2713.8,0.6204,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:50:45,Data,34.911,33.648,116.609,6.98,109.527,2241.5,28.39,46.54,0.04,1.812,2.828,5415.37,1.154,97.9,60.9,1345,23.27,3249.2,2334.4,2500.3,3575.4,2713.8,0.63071,4.641,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:50:48,Data,34.58,33.642,116.564,6.99,109.436,2242.41,28.39,46.54,0.04,1.814,2.82,5428.93,1.04,97.9,60.9,1345,23.27,3257.4,2329.1,2506.3,3597.1,2713.8,0.62795,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:50:52,Data,34.756,34.047,116.564,6.99,109.346,2242.41,28.4,46.45,0.03,1.818,2.818,5410.84,1.033,97.9,60.8,1345,23.22,3246.5,2300.4,2508.1,3556.9,2713.8,0.62343,4.636,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:50:56,Data,34.965,33.831,116.474,6.99,109.391,2241.5,28.4,46.54,0.03,1.817,2.798,5415.37,1.303,97.9,60.6,1345,23.27,3249.2,2320.5,2524.7,3581.9,2713.8,0.62357,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:50:59,Data,35.012,33.871,116.564,6.99,109.482,2241.5,28.4,46.54,0.03,1.802,2.795,5388.23,1.154,97.9,60.8,1345,23.22,3232.9,2325.2,2527.7,3587.8,2713.8,0.62075,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:51:03,Data,35.019,33.756,116.519,6.99,109.436,2241.5,28.39,46.54,0.04,1.796,2.799,5383.71,0.938,97.9,60.9,1345,23.27,3230.2,2333,2515.7,3579.2,2713.8,0.62799,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:51:06,Data,34.796,33.642,116.383,6.98,109.346,2241.5,28.41,46.54,0.03,1.79,2.805,5388.23,1.154,97.9,61,1345,23.32,3232.9,2303.1,2512.7,3559.7,2713.8,0.62743,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:51:10,Data,34.796,33.642,116.474,6.99,109.391,2241.5,28.39,46.54,0.04,1.794,2.811,5388.23,1.154,97.9,61,1345,23.27,3232.9,2298.3,2502.3,3547.6,2713.8,0.62413,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:51:13,Data,34.823,33.655,116.519,6.99,109.436,2241.5,28.41,46.54,0.03,1.793,2.8,5392.76,1.154,97.9,61,1345,23.27,3235.7,2308.2,2525.1,3568.2,2713.8,0.62256,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:51:17,Data,35.019,33.871,116.609,6.99,109.482,2246.93,28.39,46.54,0.04,1.798,2.807,5388.23,0.979,97.9,61,1348,23.27,3232.9,2312.6,2539.7,3585.3,2713.8,0.62128,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:51:21,Data,34.789,33.648,116.564,6.99,109.436,2241.5,28.4,46.54,0.04,1.802,2.807,5383.71,1.121,97.9,60.9,1345,23.27,3230.2,2301.3,2517.3,3563.3,2713.8,0.62325,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:51:24,Data,34.789,33.689,116.519,6.99,109.436,2241.5,28.4,46.45,0.03,1.809,2.814,5397.28,0.979,97.9,60.9,1345,23.27,3238.4,2337.6,2516,3583.4,2713.8,0.62888,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:51:28,Data,34.796,33.655,116.474,6.99,109.391,2241.5,28.41,46.54,0.04,1.798,2.798,5428.93,1.1,97.9,60.9,1345,23.27,3257.4,2298.6,2543,3573.7,2713.8,0.6191,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:51:31,Data,34.904,33.817,116.519,6.98,109.346,2241.5,28.4,46.45,0.03,1.798,2.799,5424.41,1.06,97.9,60.9,1344,23.22,3254.6,2325.5,2525.9,3577.5,2713.8,0.62193,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:51:35,Data,34.796,33.642,116.474,6.98,109.436,2242.41,28.39,46.45,0.03,1.796,2.8,5415.37,1.148,97.9,60.9,1345,23.27,3249.2,2322.2,2541.5,3574.2,2713.8,0.62186,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:51:39,Data,34.911,33.696,116.564,6.98,109.482,2242.41,28.4,46.54,0.04,1.797,2.802,5415.37,0.952,97.9,60.9,1345,23.22,3249.2,2291.4,2528.3,3570.1,2713.8,0.61788,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:51:42,Data,34.756,33.844,116.609,6.98,109.436,2241.5,28.4,46.54,0.04,1.816,2.817,5415.37,1.148,97.9,60.8,1345,23.27,3249.2,2321,2531.5,3580.7,2713.8,0.6236,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:51:46,Data,34.803,33.844,116.564,6.99,109.436,2241.5,28.4,46.54,0.04,1.811,2.818,5415.37,1.067,97.9,60.9,1345,23.27,3249.2,2291.9,2520.4,3555.2,2713.8,0.62295,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:51:49,Data,35.019,33.648,116.564,6.98,109.527,2242.41,28.4,46.45,0.03,1.81,2.813,5410.84,0.992,97.9,60.9,1345,23.22,3246.5,2328.8,2535.7,3592.7,2713.8,0.62338,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:51:53,Data,34.594,33.642,116.519,6.99,109.391,2241.5,28.41,46.54,0.03,1.807,2.799,5397.28,1.046,97.9,60.8,1345,23.27,3238.4,2315.1,2536.2,3584.3,2713.8,0.62374,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:51:57,Data,34.756,33.817,116.564,6.99,109.391,2242.41,28.4,46.54,0.04,1.796,2.824,5410.84,1.154,97.9,61.1,1345,23.27,3246.5,2326.5,2530.3,3587.5,2713.8,0.62642,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:52:00,Data,34.796,33.871,116.609,6.99,109.436,2241.5,28.4,46.54,0.04,1.809,2.797,5415.37,0.932,97.9,60.7,1345,23.27,3249.2,2315.1,2528.3,3580,2713.8,0.62454,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:52:04,Data,34.789,33.642,116.519,6.99,109.346,2245.12,28.41,46.45,0.03,1.807,2.796,5397.28,1.154,97.9,60.7,1347,23.22,3238.4,2310.4,2553.2,3592.6,2713.8,0.62229,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:52:07,Data,34.965,33.864,116.609,6.99,109.391,2245.12,28.4,46.54,0.03,1.798,2.817,5401.8,1.154,97.9,61,1347,23.27,3241.1,2306.5,2520,3563.7,2713.8,0.62518,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:52:11,Data,34.573,33.648,116.519,6.98,109.436,2244.22,28.42,46.54,0.04,1.797,2.815,5397.28,1.283,97.9,61,1347,23.32,3238.4,2320.5,2520.9,3572.6,2713.8,0.62668,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:52:14,Data,35.019,33.77,116.564,6.99,109.436,2244.22,28.4,46.54,0.04,1.801,2.817,5392.76,1.114,97.9,61,1347,23.27,3235.7,2315.9,2520.6,3558.4,2713.8,0.62462,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:52:18,Data,34.85,33.763,116.564,6.98,109.482,2245.12,28.4,46.54,0.03,1.812,2.834,5388.23,1.148,97.9,61,1347,23.27,3232.9,2315.6,2535.1,3584.7,2713.8,0.62226,4.645,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:52:21,Data,34.911,33.642,116.474,6.99,109.391,2244.22,28.42,46.54,0.04,1.801,2.829,5370.14,1.161,97.9,61.1,1347,23.27,3222.1,2304.4,2513.2,3562.4,2713.8,0.62085,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:52:25,Data,34.999,33.844,116.519,6.99,109.346,2244.22,28.4,46.45,0.04,1.802,2.785,5388.23,1.08,97.9,60.7,1347,23.27,3232.9,2308.9,2516.8,3570.3,2713.8,0.62351,4.587,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:52:29,Data,34.796,33.871,116.655,6.98,109.482,2244.22,28.41,46.45,0.04,1.803,2.796,5388.23,1.107,97.9,60.8,1347,23.27,3232.9,2302.4,2522.1,3572,2713.8,0.62011,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:52:32,Data,35.228,33.932,116.655,6.99,109.436,2244.22,28.41,46.45,0.03,1.801,2.819,5374.67,1.148,97.9,61,1347,23.22,3224.8,2309.1,2524.4,3576.6,2713.8,0.62411,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:52:36,Data,34.803,33.655,116.474,6.99,109.346,2244.22,28.42,46.45,0.04,1.801,2.827,5410.84,1.107,97.9,61.1,1347,23.27,3246.5,2302.2,2542.1,3578.5,2713.8,0.62259,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:52:39,Data,34.58,33.642,116.519,6.99,109.391,2245.12,28.41,46.45,0.03,1.809,2.811,5419.89,1.04,97.9,60.8,1347,23.27,3251.9,2317,2520.5,3571.9,2713.8,0.62558,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:52:43,Data,35.019,33.655,116.564,6.99,109.391,2244.22,28.42,46.54,0.04,1.803,2.801,5415.37,1.127,97.9,60.8,1347,23.27,3249.2,2308.2,2519.5,3567.4,2713.8,0.62341,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:52:47,Data,34.796,33.642,116.338,6.99,109.301,2244.22,28.4,46.54,0.03,1.805,2.802,5397.28,0.938,97.9,60.8,1347,23.27,3238.4,2293.7,2522.3,3565.9,2713.8,0.62005,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:52:50,Data,34.972,33.669,116.7,6.99,109.527,2245.12,28.4,46.54,0.04,1.81,2.82,5388.23,1.262,97.9,60.9,1347,23.27,3232.9,2321.5,2539,3589.5,2713.8,0.62166,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:52:54,Data,34.911,33.655,116.564,6.99,109.436,2244.22,28.4,46.45,0.04,1.793,2.813,5383.71,1.154,97.9,61.1,1347,23.22,3230.2,2328.2,2539.6,3598.6,2713.8,0.62413,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:52:57,Data,34.796,33.642,116.564,6.99,109.482,2243.31,28.42,46.54,0.04,1.801,2.818,5383.71,1.148,97.9,61,1347,23.27,3230.2,2293.7,2535.5,3571.3,2713.8,0.61635,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:53:01,Data,35.026,33.871,116.564,6.99,109.482,2244.22,28.4,46.45,0.04,1.796,2.819,5388.23,1.154,97.9,61.1,1347,23.22,3232.9,2323.4,2540.7,3593.6,2713.8,0.62104,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:53:04,Data,34.823,33.642,116.383,6.99,109.346,2245.12,28.41,46.54,0.04,1.8,2.817,5388.23,0.986,97.9,61,1347,23.27,3232.9,2311.4,2537,3578.2,2713.8,0.6237,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:53:08,Data,34.796,33.824,116.474,6.99,109.436,2244.22,28.42,46.45,0.03,1.799,2.814,5379.19,1.019,97.9,61,1347,23.22,3227.5,2301.5,2553.7,3572.1,2713.8,0.62024,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:53:11,Data,34.796,33.817,116.474,6.98,109.391,2245.12,28.4,46.45,0.04,1.805,2.815,5388.23,1.154,97.9,60.9,1347,23.27,3232.9,2319.4,2528.2,3580.6,2713.8,0.62326,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:53:15,Data,34.823,33.871,116.519,6.99,109.436,2241.5,28.42,46.54,0.04,1.799,2.816,5397.28,0.938,97.9,61,1345,23.22,3238.4,2298.1,2511.1,3568.5,2713.9,0.62527,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:53:19,Data,35.026,33.878,116.564,6.98,109.527,2242.41,28.41,46.54,0.04,1.797,2.827,5397.28,1.033,97.9,61.1,1345,23.22,3238.4,2310.3,2533.3,3573.8,2713.9,0.62597,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:53:22,Data,35.127,34.101,116.745,6.99,109.482,2241.5,28.42,46.54,0.04,1.794,2.82,5388.23,1.121,97.9,61.1,1345,23.27,3232.9,2303.1,2532.3,3575.2,2713.9,0.62035,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:53:26,Data,34.85,33.871,116.7,6.99,109.482,2242.41,28.42,46.269,0.04,1.805,2.8,5392.76,1.046,97.9,60.8,1345,23.13,3235.7,2315.6,2512.7,3563,2713.9,0.63081,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:53:29,Data,34.843,33.844,116.564,6.98,109.436,2241.5,28.41,46.359,0.03,1.813,2.813,5383.71,0.986,97.9,60.8,1345,23.13,3230.2,2306.8,2540.4,3582.7,2713.9,0.61885,4.626,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:53:33,Data,34.85,33.871,116.564,6.99,109.482,2241.5,28.42,46.179,0.03,1.802,2.81,5401.8,0.952,97.9,60.9,1345,23.09,3241.1,2304.1,2525.2,3579.9,2713.9,0.62567,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:53:37,Data,35.019,33.871,116.564,6.99,109.482,2238.79,28.41,46.269,0.03,1.796,2.801,5397.28,1.154,97.9,60.9,1344,23.13,3238.4,2326.6,2554,3599.2,2713.9,0.62405,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:53:40,Data,34.688,33.864,116.564,6.99,109.436,2238.79,28.42,46.269,0.04,1.802,2.806,5388.23,1.04,97.9,60.9,1343,23.09,3232.9,2310.6,2561.5,3596.1,2713.9,0.61972,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:53:44,Data,34.796,33.763,116.609,6.99,109.436,2238.79,28.42,46.179,0.04,1.792,2.814,5388.23,1.141,97.9,61.1,1344,23.09,3232.9,2315.5,2527.2,3574.6,2713.9,0.62677,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:53:47,Data,34.776,33.871,116.609,6.99,109.436,2236.98,28.42,46.179,0.04,1.807,2.823,5397.28,1.296,97.9,61,1343,23.09,3238.4,2304.1,2537.9,3576.1,2713.9,0.61825,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:53:51,Data,34.911,33.871,116.564,6.98,109.436,2239.7,28.41,46.269,0.04,1.803,2.807,5383.71,0.938,97.9,60.9,1343,23.13,3230.2,2314.7,2521.8,3569.9,2713.9,0.62337,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:53:55,Data,34.803,33.655,116.655,6.99,109.527,2238.79,28.42,46.269,0.04,1.81,2.813,5401.8,1.303,97.9,60.9,1343,23.13,3241.1,2311.8,2522.4,3569.2,2713.9,0.62602,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:53:58,Data,34.911,33.648,116.564,6.99,109.436,2238.79,28.41,46.269,0.03,1.807,2.799,5388.23,1.154,97.9,60.8,1343,23.09,3232.9,2302.5,2539.7,3582,2713.9,0.61933,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:54:02,Data,34.803,33.858,116.564,6.98,109.527,2239.7,28.42,46.269,0.04,1.809,2.815,5379.19,0.945,97.9,60.9,1344,23.09,3227.5,2322.5,2518.2,3574.6,2713.9,0.62579,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:54:05,Data,34.972,33.871,116.655,6.99,109.527,2239.7,28.41,46.269,0.03,1.795,2.817,5374.67,1.35,97.9,61.1,1343,23.13,3224.8,2301.9,2540.5,3581.7,2713.9,0.61712,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:54:09,Data,35.026,33.696,116.655,6.98,109.482,2238.79,28.41,46.269,0.03,1.802,2.814,5397.28,0.986,97.9,61,1344,23.13,3238.4,2327,2548.3,3601.7,2713.9,0.62169,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:54:13,Data,34.796,33.669,116.474,6.99,109.482,2238.79,28.41,46.179,0.04,1.804,2.802,5410.84,1.269,97.9,60.8,1343,23.13,3246.5,2315.7,2552.4,3598.1,2713.9,0.62272,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:54:16,Data,34.803,33.696,116.564,6.99,109.482,2239.7,28.42,46.269,0.04,1.807,2.801,5415.37,1.303,97.9,60.8,1343,23.09,3249.2,2319.3,2557.2,3601.9,2713.9,0.6227,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:54:20,Data,35.026,33.696,116.609,6.99,109.482,2236.98,28.42,46.269,0.04,1.809,2.808,5415.37,1.154,97.9,60.8,1343,23.18,3249.2,2299.9,2532.7,3567,2713.9,0.62116,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:54:23,Data,35.026,33.871,116.655,6.99,109.482,2238.79,28.4,46.179,0.04,1.802,2.81,5383.71,0.952,97.9,60.9,1343,23.09,3230.2,2299.8,2511.8,3562.3,2713.9,0.62413,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:54:27,Data,34.85,33.817,116.609,6.98,109.436,2243.31,28.42,46.269,0.04,1.808,2.812,5388.23,0.986,97.9,60.9,1346,23.09,3232.9,2316.9,2539.8,3586.4,2713.9,0.62077,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:54:31,Data,35.053,33.885,116.609,6.99,109.572,2236.08,28.42,46.179,0.04,1.808,2.818,5388.23,1.019,97.9,60.9,1342,23.09,3232.9,2324,2556,3606.3,2713.9,0.62216,4.626,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:54:34,Data,35.026,34.101,116.609,6.99,109.482,2235.18,28.41,46.269,0.06,1.808,2.808,5383.71,0.932,97.9,60.8,1342,23.13,3230.2,2305.6,2522.5,3569,2713.9,0.62414,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:54:38,Data,35.019,33.871,116.564,6.99,109.482,2236.08,28.42,46.269,0.03,1.809,2.812,5388.23,1.114,97.9,60.9,1342,23.13,3232.9,2310.2,2550.3,3589.8,2713.9,0.62001,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:54:41,Data,34.81,33.858,116.609,6.98,109.482,2236.08,28.42,46.269,0.03,1.805,2.807,5388.23,0.945,97.9,60.8,1341,23.13,3232.9,2313.7,2531.3,3577.5,2713.9,0.62276,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:54:45,Data,34.924,33.871,116.564,6.99,109.482,2235.18,28.41,46.179,0.04,1.815,2.814,5388.23,1.1,97.9,60.8,1341,23.09,3232.9,2305.7,2523,3564.8,2713.9,0.62124,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:54:48,Data,34.803,33.729,116.609,6.99,109.482,2233.37,28.41,46.269,0.04,1.804,2.801,5392.76,1.026,97.9,60.8,1340,23.09,3235.7,2310.8,2537.1,3584.5,2713.9,0.62149,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:54:52,Data,34.911,33.871,116.519,6.99,109.436,2233.37,28.41,46.269,0.04,1.8,2.808,5374.67,0.979,97.9,60.9,1340,23.13,3224.8,2293.6,2553.3,3583.5,2713.9,0.61847,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:54:56,Data,35.019,33.871,116.564,6.99,109.527,2236.08,28.41,46.359,0.04,1.804,2.813,5374.67,1.033,97.9,60.9,1341,23.13,3224.8,2295.4,2530.7,3573.6,2713.9,0.61982,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:54:59,Data,34.803,33.871,116.609,6.99,109.482,2236.08,28.41,46.269,0.03,1.799,2.814,5374.67,1.04,97.9,61,1341,23.13,3224.8,2303.1,2530.6,3573,2713.9,0.62168,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:55:12,Data,34.796,33.864,116.519,6.99,109.482,2233.37,28.41,46.179,0.03,1.799,2.823,5374.67,1.06,97.9,61.1,1340,23.09,3224.8,2302.7,2524.7,3571.2,2713.9,0.62178,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:55:15,Data,34.918,33.871,116.655,6.98,109.527,2233.37,28.42,46.179,0.04,1.798,2.815,5374.67,0.945,97.9,61,1340,23.13,3224.8,2321.6,2514,3578.2,2713.9,0.62524,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:55:19,Data,34.999,33.669,116.564,6.98,109.482,2233.37,28.41,46.179,0.04,1.801,2.826,5388.23,1.154,97.9,61.1,1340,23.09,3232.9,2313.9,2547.1,3589.4,2713.9,0.62195,4.626,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:55:22,Data,34.81,33.871,116.609,6.99,109.482,2232.47,28.41,46.269,0.04,1.796,2.82,5401.8,0.932,97.9,61.1,1339,23.13,3241.1,2298,2514.9,3559.7,2713.9,0.6244,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:55:26,Data,34.85,33.871,116.564,6.99,109.482,2236.08,28.42,46.269,0.03,1.798,2.81,5401.8,0.938,97.9,61,1342,23.13,3241.1,2307,2538.6,3580.2,2713.9,0.62173,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:55:30,Data,34.972,34.04,116.655,6.99,109.482,2235.18,28.42,46.179,0.04,1.81,2.826,5397.28,0.972,97.9,61,1342,23.13,3238.4,2320.2,2532.2,3585.9,2713.9,0.6213,4.635,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:55:33,Data,34.648,33.844,116.564,6.99,109.527,2235.18,28.42,46.63,0.04,1.819,2.814,5392.76,0.824,97.9,60.7,1341,23.27,3235.7,2334.9,2513.8,3580.8,2713.9,0.62846,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:55:37,Data,35.107,33.871,116.7,6.99,109.527,2236.08,28.41,46.269,0.04,1.802,2.808,5383.71,1.046,97.9,60.9,1341,23.13,3230.2,2303.5,2531.2,3575.2,2713.9,0.61964,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:55:40,Data,35.026,33.871,116.609,6.99,109.572,2238.79,28.41,46.179,0.04,1.809,2.814,5383.71,1.154,97.9,60.9,1343,23.13,3230.2,2298.5,2510.7,3560,2713.9,0.62138,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:55:44,Data,35.221,33.871,116.609,6.99,109.527,2236.08,28.41,46.269,0.04,1.804,2.801,5388.23,1.202,97.9,60.8,1341,23.13,3232.9,2326.2,2546.6,3599.4,2713.9,0.62389,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:55:48,Data,34.803,33.763,116.655,6.99,109.482,2235.18,28.42,46.269,0.04,1.807,2.806,5374.67,1.134,97.9,60.8,1341,23.13,3224.8,2320.3,2503.2,3563.9,2713.9,0.62612,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:55:51,Data,34.911,33.871,116.655,6.98,109.482,2235.18,28.42,46.269,0.04,1.812,2.817,5379.19,0.952,97.9,60.8,1341,23.13,3227.5,2326.2,2539.6,3591.9,2714,0.62387,4.631,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:55:55,Data,35.026,33.871,116.519,6.99,109.527,2233.37,28.41,46.269,0.04,1.812,2.807,5374.67,1.154,97.9,60.8,1340,23.13,3224.8,2326,2540.3,3586.6,2714,0.6234,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:55:59,Data,35.073,33.986,116.7,6.99,109.527,2234.27,28.41,46.269,0.03,1.812,2.808,5374.67,0.932,97.9,60.8,1340,23.13,3224.8,2313.1,2521.7,3571.7,2714,0.62293,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:56:02,Data,35.235,34.107,116.7,6.99,109.617,2233.37,28.42,46.179,0.04,1.802,2.817,5365.62,1.026,97.9,61,1340,23.09,3219.4,2316.4,2537.6,3587,2714,0.6231,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:56:06,Data,35.066,33.871,116.564,6.99,109.527,2232.47,28.42,46.269,0.04,1.792,2.82,5374.67,1.168,97.9,61.2,1339,23.13,3224.8,2309.2,2511.6,3563.3,2714,0.62447,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:56:09,Data,35.019,33.871,116.609,6.98,109.527,2236.08,28.42,46.179,0.04,1.798,2.803,5374.67,1.154,97.9,60.9,1341,23.09,3224.8,2300.7,2530.4,3570.7,2714,0.62294,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:56:13,Data,34.823,33.864,116.609,6.99,109.436,2232.47,28.42,46.269,0.03,1.798,2.794,5388.23,1.053,97.9,60.8,1339,23.09,3232.9,2291.8,2513.7,3552.8,2714,0.62207,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:56:17,Data,35.032,33.993,116.655,6.99,109.527,2233.37,28.41,46.269,0.03,1.808,2.813,5383.71,1.148,97.9,60.9,1339,23.13,3230.2,2304.3,2523.1,3579,2714,0.62283,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:56:20,Data,34.81,33.871,116.609,6.99,109.527,2233.37,28.42,46.269,0.04,1.818,2.81,5383.71,0.932,97.9,60.7,1339,23.18,3230.2,2316.8,2535.4,3581.9,2714,0.62333,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:56:24,Data,35.242,33.878,116.7,6.99,109.527,2232.47,28.41,46.269,0.04,1.814,2.794,5388.23,1.06,97.9,60.6,1340,23.13,3232.9,2299.5,2533.9,3570,2714,0.62275,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:56:27,Data,35.053,33.871,116.609,6.99,109.572,2233.37,28.41,46.359,0.04,1.802,2.808,5361.1,1.04,97.9,60.9,1339,23.13,3216.7,2310.1,2523,3572.4,2714,0.6225,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:56:31,Data,35.343,34.02,116.655,6.98,109.617,2232.47,28.42,46.269,0.04,1.803,2.808,5374.67,1.33,97.9,60.9,1340,23.13,3224.8,2294.8,2509.8,3571.3,2714,0.62654,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:56:34,Data,35.019,33.871,116.609,6.99,109.527,2232.47,28.42,46.179,0.04,1.792,2.815,5374.67,0.938,97.9,61.1,1340,23.13,3224.8,2319.9,2532.8,3584.2,2714,0.62611,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:56:38,Data,35.248,34.107,116.655,6.99,109.527,2235.18,28.42,46.269,0.03,1.811,2.829,5361.1,1.148,97.9,61,1341,23.18,3216.7,2305.9,2524.6,3558.4,2714,0.62242,4.64,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:56:42,Data,35.026,33.871,116.7,6.99,109.482,2236.08,28.41,46.269,0.04,1.81,2.82,5392.76,1.154,97.9,60.9,1342,23.09,3235.7,2310.5,2531.3,3577.4,2714,0.62413,4.631,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:56:45,Data,34.972,34.188,116.7,6.99,109.527,2236.08,28.41,46.269,0.03,1.805,2.812,5388.23,1.121,97.9,60.9,1341,23.13,3232.9,2316.6,2527.3,3579.7,2714,0.62325,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
