Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,7:56:49,Data,35.181,34.047,116.7,6.99,109.527,2233.37,28.42,46.269,0.04,1.808,2.81,5388.23,1.35,97.9,60.9,1341,23.09,3232.9,2306.9,2528.3,3576.1,2714,0.62204,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:56:52,Data,35.228,33.871,116.7,6.99,109.572,2235.18,28.41,46.269,0.03,1.809,2.813,5388.23,0.959,97.9,60.9,1341,23.18,3232.9,2301,2527.5,3569.3,2714,0.62273,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:56:56,Data,35.012,33.885,116.7,6.99,109.617,2235.18,28.41,46.179,0.04,1.798,2.819,5397.28,1.141,97.9,61.1,1342,23.09,3238.4,2317.2,2531.7,3575.8,2714,0.62395,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:57:00,Data,35.248,34.107,116.745,6.99,109.572,2235.18,28.41,46.179,0.04,1.812,2.817,5415.37,1.148,97.9,60.9,1342,23.13,3249.2,2311.9,2523.8,3566.4,2714,0.62209,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:57:03,Data,35.228,33.878,116.7,6.99,109.572,2233.37,28.41,46.269,0.03,1.81,2.819,5397.28,1.195,97.9,60.9,1339,23.18,3238.4,2293.3,2531.9,3566.5,2714,0.62107,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:57:07,Data,34.978,33.871,116.745,6.99,109.572,2235.18,28.41,46.269,0.04,1.801,2.819,5401.8,1.141,97.9,61,1341,23.13,3241.1,2313.8,2534.8,3582.3,2714,0.62331,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:57:10,Data,35.221,33.986,116.609,6.99,109.436,2235.18,28.42,46.269,0.03,1.809,2.816,5379.19,0.972,97.9,60.9,1341,23.09,3227.5,2311,2518.9,3566.8,2714,0.62529,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:57:14,Data,34.999,34.047,116.655,6.99,109.436,2235.18,28.42,46.179,0.04,1.804,2.822,5374.67,1.249,97.9,61,1342,23.13,3224.8,2327,2531.9,3587.7,2714,0.6267,4.626,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:57:18,Data,34.972,33.763,116.745,6.99,109.527,2235.18,28.42,46.359,0.04,1.793,2.801,5374.67,1.235,97.9,61,1342,23.13,3224.8,2328.3,2524.8,3587,2714,0.62554,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:57:21,Data,35.005,33.756,116.7,6.99,109.572,2236.98,28.41,46.269,0.04,1.783,2.827,5397.28,1.269,97.9,61.3,1342,23.13,3238.4,2308,2523.2,3565.9,2714,0.62519,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:57:25,Data,34.911,34.08,116.655,6.99,109.527,2236.08,28.41,46.269,0.04,1.795,2.823,5410.84,1.134,97.9,61.1,1342,23.13,3246.5,2319.8,2534.3,3589.3,2714,0.62369,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:57:28,Data,35.026,33.918,116.7,6.99,109.572,2241.5,28.42,46.179,0.03,1.797,2.817,5415.37,1.067,97.9,61,1345,23.13,3249.2,2317.8,2525.6,3581.3,2714,0.62467,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:57:32,Data,34.918,33.871,116.564,6.98,109.482,2235.18,28.42,46.269,0.03,1.798,2.806,5401.8,1.127,97.9,60.9,1342,23.13,3241.1,2316.5,2523.3,3579.8,2714,0.62289,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:57:36,Data,35.181,34.101,116.7,6.99,109.527,2235.18,28.41,46.179,0.03,1.795,2.817,5383.71,1.141,97.9,61.1,1341,23.13,3230.2,2317.3,2529.3,3585,2714,0.62467,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:57:39,Data,34.823,33.871,116.7,6.99,109.527,2236.08,28.41,46.179,0.03,1.81,2.809,5388.23,1.046,97.9,60.8,1341,23.09,3232.9,2310,2533.6,3584.6,2714,0.62484,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:57:43,Data,35.012,33.871,116.609,6.99,109.482,2235.18,28.42,46.179,0.04,1.809,2.811,5374.67,1.04,97.9,60.8,1341,23.13,3224.8,2320.1,2526.5,3584.4,2714,0.62168,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:57:46,Data,35.053,33.871,116.7,6.99,109.572,2233.37,28.41,46.179,0.03,1.811,2.818,5370.14,0.952,97.9,60.9,1339,23.13,3222.1,2311.7,2538,3587.7,2714,0.62095,4.629,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:57:50,Data,34.857,33.871,116.655,6.99,109.572,2232.47,28.41,46.179,0.03,1.808,2.83,5383.71,1.107,97.9,61,1340,23.13,3230.2,2311.2,2539.2,3588.6,2714,0.61858,4.639,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:57:54,Data,35.026,33.898,116.655,6.99,109.527,2233.37,28.41,46.269,0.03,1.807,2.826,5374.67,1.208,97.9,61,1340,23.13,3224.8,2314,2528.1,3580.6,2714,0.62197,4.633,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:57:57,Data,35.046,33.993,116.655,6.99,109.572,2233.37,28.41,46.269,0.03,1.8,2.822,5374.67,0.959,97.9,61.1,1340,23.13,3224.8,2328.8,2507.8,3576,2714,0.62752,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:58:01,Data,35.073,34.08,116.79,6.99,109.617,2236.08,28.42,46.179,0.04,1.805,2.824,5374.67,0.945,97.9,61,1341,23.09,3224.8,2275.9,2533,3548.3,2714,0.61985,4.629,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:58:04,Data,34.924,33.993,116.655,6.99,109.482,2241.5,28.42,46.269,0.03,1.804,2.828,5496.77,1.107,97.9,61.1,1345,23.13,3298.1,1245.1,1892.1,2285.9,2714,0.53766,4.633,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:58:08,Data,35.026,33.878,116.655,6.99,109.527,2238.79,28.41,46.269,0.04,1.801,2.795,5496.77,1.026,97.9,60.8,1343,23.09,3298.1,1251.8,1906.8,2299.2,2714,0.53929,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:58:12,Data,35.026,33.885,116.564,6.98,109.527,2236.08,28.41,46.179,0.04,1.802,2.817,5496.77,1.141,97.9,61,1342,23.09,3298.1,1262.4,1923.3,2320.8,2714,0.53862,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:58:15,Data,35.086,34.215,116.7,6.99,109.527,2236.08,28.42,46.269,0.03,1.801,2.817,5496.77,1.188,97.9,61,1341,23.13,3298.1,1224.5,1898.5,2278.1,2714,0.53147,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:58:19,Data,34.999,33.871,116.655,6.98,109.482,2236.08,28.42,46.269,0.04,1.803,2.814,5388.23,1.154,97.9,60.9,1342,23.13,3232.9,1254.2,1915.7,2311.2,2714,0.5376,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:58:22,Data,35.026,33.871,116.655,6.99,109.572,2235.18,28.41,46.359,0.04,1.804,2.807,5383.71,1.154,97.9,60.9,1341,23.13,3230.2,1226.2,1910.8,2289.7,2714,0.53038,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:58:26,Data,35.194,34.107,116.655,6.99,109.572,2236.08,28.41,46.179,0.04,1.805,2.817,5392.76,1.141,97.9,60.9,1342,23.13,3235.7,1253.2,1921.7,2313.1,2714,0.53581,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:58:29,Data,34.803,33.871,116.655,6.99,109.527,2238.79,28.39,46.179,0.04,1.812,2.798,5379.19,1.053,97.9,60.7,1344,23.13,3227.5,1260.5,1921.5,2317.7,2714,0.53764,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:58:33,Data,35.026,33.871,116.655,6.99,109.527,2238.79,28.41,46.269,0.04,1.812,2.8,5374.67,1.154,97.9,60.7,1343,23.13,3224.8,1263.5,1917.6,2313.2,2714,0.54169,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:58:37,Data,35.039,33.871,116.7,6.98,109.572,2239.7,28.39,46.269,0.04,1.802,2.81,5379.19,1.033,97.9,60.9,1343,23.13,3227.5,1247.1,1891.4,2286,2714,0.53917,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:58:40,Data,35.026,33.871,116.655,6.98,109.527,2240.6,28.4,46.179,0.03,1.815,2.827,5374.67,1.154,97.9,60.9,1344,23.13,3224.8,1230.9,1909.7,2289.4,2714,0.53189,4.642,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:58:44,Data,35.026,33.871,116.609,6.99,109.527,2242.41,28.4,46.179,0.03,1.802,2.813,5388.23,1.154,97.9,60.9,1345,23.09,3232.9,1230,1898.4,2279.4,2714,0.53171,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:58:47,Data,35.181,33.831,116.564,6.99,109.527,2241.5,28.4,46.179,0.04,1.801,2.806,5388.23,1.1,97.9,60.9,1345,23.09,3232.9,1238,1884,2274.4,2714.1,0.53693,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:58:51,Data,35.012,33.669,116.655,6.99,109.527,2241.5,28.4,46.269,0.03,1.804,2.806,5388.23,1.154,97.9,60.9,1345,23.13,3232.9,1253.6,1899.4,2296.9,2714.1,0.53792,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:58:55,Data,35.026,33.871,116.745,6.99,109.436,2242.41,28.39,46.269,0.05,1.825,2.808,5388.23,1.154,97.9,60.6,1345,23.13,3232.9,1240.2,1897.2,2285,2714.1,0.53701,4.633,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:58:58,Data,35.019,33.871,116.7,6.98,109.527,2241.5,28.4,46.269,0.04,1.807,2.802,5392.76,1.148,97.9,60.8,1345,23.13,3235.7,1235.2,1911.3,2293.5,2714.1,0.53186,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:59:02,Data,34.81,33.858,116.564,6.99,109.482,2242.41,28.39,46.269,0.03,1.797,2.824,5401.8,0.945,97.9,61.1,1345,23.13,3241.1,1231.7,1902.1,2285.4,2714.1,0.53398,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:59:05,Data,34.816,33.871,116.564,6.98,109.527,2240.6,28.4,46.179,0.03,1.801,2.808,5401.8,1.127,97.9,60.9,1345,23.09,3241.1,1243.6,1891.6,2282.3,2714.1,0.53919,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:59:09,Data,35.066,33.871,116.564,6.99,109.527,2242.41,28.4,46.179,0.04,1.799,2.793,5383.71,1.046,97.9,60.8,1345,23.09,3230.2,1240.8,1893,2283.2,2714.1,0.53739,4.592,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:59:13,Data,35.194,33.999,116.7,6.98,109.527,2241.5,28.39,46.269,0.03,1.795,2.814,5415.37,1.046,97.9,61.1,1345,23.13,3249.2,1250.6,1897.7,2292.5,2714.1,0.53969,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:59:16,Data,34.789,33.871,116.655,6.99,109.482,2242.41,28.4,46.269,0.04,1.809,2.812,5415.37,1.127,97.9,60.9,1345,23.09,3249.2,1242.8,1901,2291.9,2714.1,0.5366,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:59:20,Data,34.897,33.642,116.609,6.99,109.482,2242.41,28.39,46.269,0.04,1.817,2.817,5410.84,1.181,97.9,60.8,1345,23.13,3246.5,1245.3,1894,2284.8,2714.1,0.53844,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:59:23,Data,34.85,33.831,116.655,6.99,109.482,2242.41,28.4,46.179,0.04,1.8,2.808,5397.28,0.972,97.9,60.9,1345,23.13,3238.4,1238.6,1917.4,2300.9,2714.1,0.53291,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:59:27,Data,34.81,33.871,116.609,6.98,109.436,2241.5,28.41,46.269,0.04,1.797,2.819,5415.37,0.925,97.9,61.1,1345,23.09,3249.2,1227.2,1901.3,2283.2,2714.1,0.53175,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:59:30,Data,35.026,33.871,116.609,6.99,109.527,2238.79,28.4,46.179,0.04,1.796,2.819,5410.84,1.154,97.9,61.1,1344,23.09,3246.5,1230.6,1901.6,2286.4,2714.1,0.53227,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:59:34,Data,34.85,33.871,116.564,6.99,109.391,2239.7,28.39,46.269,0.04,1.807,2.817,5415.37,1.1,97.9,60.9,1344,23.13,3249.2,1230.6,1893.7,2278.7,2714.1,0.53427,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:59:38,Data,34.81,33.763,116.655,6.98,109.527,2239.7,28.4,46.179,0.03,1.802,2.826,5401.8,1.134,97.9,61.1,1343,23.13,3241.1,1251,1924.3,2313.5,2714.1,0.53492,4.626,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:59:41,Data,35.012,33.871,116.519,6.99,109.482,2239.7,28.4,46.269,0.04,1.807,2.833,5388.23,1.148,97.9,61.1,1344,23.09,3232.9,1236.4,1909.3,2293.6,2714.1,0.53301,4.64,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:59:45,Data,35.032,33.885,116.609,6.98,109.482,2238.79,28.4,46.179,0.03,1.803,2.802,5388.23,0.952,97.9,60.8,1343,23.13,3232.9,1242.6,1891.9,2282.4,2714.1,0.53844,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:59:48,Data,34.803,33.871,116.609,6.99,109.527,2239.7,28.4,46.269,0.03,1.802,2.819,5388.23,1.1,97.9,61,1343,23.13,3232.9,1225.6,1883.8,2269.6,2714.1,0.53421,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:59:52,Data,34.803,33.669,116.609,6.98,109.482,2236.08,28.39,46.269,0.04,1.802,2.814,5388.23,1.344,97.9,61,1341,23.09,3232.9,1232.6,1895.2,2279.4,2714.1,0.53572,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:59:55,Data,34.742,33.864,116.564,6.98,109.482,2235.18,28.4,46.179,0.03,1.804,2.823,5388.23,1.127,97.9,61,1342,23.13,3232.9,1255.4,1908.9,2306.2,2714.1,0.53758,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,7:59:59,Data,34.837,33.648,116.474,6.98,109.436,2236.98,28.39,46.269,0.04,1.802,2.81,5388.23,1.161,97.9,60.9,1342,23.13,3232.9,1220.5,1878.8,2261.8,2714.1,0.53411,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:00:03,Data,34.796,33.642,116.519,6.98,109.436,2236.08,28.39,46.269,0.03,1.802,2.803,5392.76,1.154,97.9,60.9,1341,23.13,3235.7,1234.5,1888.4,2274.4,2714.1,0.53964,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:00:06,Data,34.999,33.655,116.564,6.98,109.391,2236.08,28.4,46.269,0.04,1.804,2.82,5424.41,1.235,97.9,61,1342,23.09,3254.6,1255.8,1892.5,2289.5,2714.1,0.54282,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:00:10,Data,35.019,33.986,116.564,6.98,109.436,2235.18,28.4,46.269,0.03,1.811,2.81,5401.8,0.952,97.9,60.8,1341,23.13,3241.1,1236.9,1889,2274.4,2714.1,0.53707,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:00:13,Data,34.823,33.871,116.519,6.99,109.436,2236.08,28.4,46.179,0.04,1.803,2.812,5401.8,0.938,97.9,60.9,1341,23.09,3241.1,1225.9,1902.9,2282.9,2714.1,0.53067,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:00:17,Data,34.803,34.047,116.564,6.99,109.436,2235.18,28.41,46.269,0.03,1.788,2.805,5397.28,0.925,97.9,61.1,1341,23.13,3238.4,1248.9,1911.7,2302.1,2714.1,0.53647,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:00:21,Data,34.81,33.871,116.564,6.99,109.482,2233.37,28.42,46.269,0.04,1.793,2.801,5388.23,0.932,97.9,61,1340,23.13,3232.9,1232.9,1911,2288.9,2714.1,0.53425,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:00:24,Data,34.715,33.642,116.609,6.98,109.436,2233.37,28.41,46.269,0.03,1.81,2.803,5401.8,1.127,97.9,60.8,1340,23.13,3241.1,1231.1,1874.5,2261.9,2714.1,0.53912,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:00:28,Data,34.823,33.648,116.519,6.98,109.436,2233.37,28.42,46.269,0.03,1.815,2.846,5401.8,0.952,97.9,61.1,1339,23.13,3241.1,1243.3,1881,2275,2714.1,0.54019,4.662,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:00:31,Data,34.796,33.689,116.519,6.99,109.436,2233.37,28.41,46.269,0.04,1.802,2.822,5383.71,0.952,97.9,61,1340,23.09,3230.2,1241.5,1899,2288.4,2714.1,0.53609,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:00:35,Data,34.749,33.642,116.564,6.99,109.482,2233.37,28.41,46.179,0.03,1.798,2.796,5374.67,0.77,97.9,60.9,1339,23.13,3224.8,1225.1,1849,2236.9,2714.1,0.53618,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:00:38,Data,34.81,33.648,116.474,6.98,109.482,2234.27,28.4,46.179,0.04,1.791,2.793,5374.67,1.148,97.9,60.9,1341,23.09,3224.8,1245.4,1885.2,2277.3,2714.1,0.53751,4.584,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:00:42,Data,34.965,33.871,116.609,6.98,109.391,2235.18,28.4,46.269,0.04,1.808,2.823,5374.67,1.141,97.9,61,1342,23.13,3224.8,1237,1901.1,2285.8,2714.1,0.53609,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:00:46,Data,34.796,33.763,116.519,6.99,109.482,2236.08,28.41,46.269,0.03,1.802,2.817,5379.19,1.127,97.9,61,1341,23.13,3227.5,1248,1901.2,2294.3,2714.1,0.53857,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:00:49,Data,34.85,33.648,116.474,6.99,109.436,2238.79,28.39,46.269,0.04,1.797,2.811,5388.23,1.161,97.9,61,1344,23.13,3232.9,1246.4,1895.5,2283.3,2714.1,0.53641,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:00:53,Data,34.911,33.972,116.474,6.98,109.391,2239.7,28.4,46.179,0.03,1.802,2.808,5392.76,0.938,97.9,60.9,1344,23.13,3235.7,1244,1918.6,2306.1,2714.1,0.53379,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:00:56,Data,34.803,33.642,116.564,6.98,109.436,2236.08,28.4,46.269,0.03,1.807,2.822,5397.28,1.04,97.9,61,1342,23.13,3238.4,1242.1,1911.7,2298,2714.1,0.53601,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:01:00,Data,34.972,33.655,116.564,6.99,109.482,2239.7,28.4,46.269,0.03,1.802,2.828,5401.8,1.161,97.9,61.1,1343,23.13,3241.1,1254.8,1900.7,2299,2714.1,0.53864,4.631,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:01:04,Data,34.796,33.844,116.609,6.98,109.527,2239.7,28.4,46.179,0.04,1.792,2.823,5397.28,1.04,97.9,61.2,1344,23.13,3238.4,1239.2,1872.4,2265,2714.1,0.54115,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:01:07,Data,34.796,33.729,116.609,6.98,109.436,2238.79,28.4,46.269,0.04,1.803,2.793,5401.8,1.04,97.9,60.8,1343,23.09,3241.1,1239.2,1890.1,2277.8,2714.1,0.5383,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:01:11,Data,34.999,34.08,116.609,6.98,109.482,2239.7,28.4,46.179,0.04,1.8,2.808,5401.8,1.033,97.9,60.9,1344,23.09,3241.1,1252.4,1895.1,2289.6,2714.1,0.54206,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:01:14,Data,35.012,33.864,116.564,6.98,109.436,2235.18,28.4,46.179,0.05,1.794,2.806,5388.23,1.161,97.9,61,1341,23.13,3232.9,1224,1892,2274.9,2714.1,0.53269,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:01:18,Data,35.012,33.662,116.564,6.98,109.482,2236.08,28.41,46.269,0.04,1.801,2.817,5388.23,1.262,97.9,61,1342,23.18,3232.9,1249,1926.8,2311.8,2714.1,0.53505,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:01:21,Data,34.796,33.655,116.564,6.98,109.436,2236.08,28.39,46.269,0.03,1.801,2.828,5388.23,1.141,97.9,61.1,1341,23.13,3232.9,1253.9,1911.8,2306.7,2714.1,0.53461,4.629,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:01:25,Data,35.181,33.642,116.519,6.98,109.436,2236.08,28.4,46.269,0.03,1.788,2.813,5388.23,1.067,97.9,61.1,1342,23.13,3232.9,1241.3,1902.5,2280.8,2714.1,0.5433,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:01:29,Data,34.796,33.702,116.519,6.98,109.391,2236.08,28.41,46.269,0.04,1.801,2.793,5383.71,1.094,97.9,60.8,1342,23.09,3230.2,1237.7,1908.6,2292.9,2714.1,0.53461,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:01:32,Data,34.999,33.783,116.474,6.98,109.436,2235.18,28.4,46.269,0.04,1.81,2.806,5388.23,1.235,97.9,60.8,1341,23.13,3232.9,1240.6,1903.5,2292.2,2714.1,0.5346,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:01:36,Data,34.796,33.642,116.609,6.98,109.436,2235.18,28.41,46.179,0.03,1.819,2.818,5383.71,1.154,97.9,60.8,1342,23.09,3230.2,1242.1,1902.3,2284.8,2714.1,0.53846,4.637,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:01:40,Data,34.924,33.648,116.564,6.98,109.436,2235.18,28.41,46.269,0.04,1.805,2.816,5388.23,0.992,97.9,60.9,1342,23.13,3232.9,1246.4,1904.5,2294.5,2714.1,0.53706,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:01:43,Data,34.796,33.844,116.474,6.98,109.391,2238.79,28.39,46.179,0.03,1.812,2.797,5397.28,1.094,97.9,60.7,1344,23.13,3238.4,1241.7,1906,2296,2714.1,0.53507,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:01:47,Data,34.789,33.817,116.564,6.98,109.391,2238.79,28.4,46.269,0.04,1.816,2.801,5401.8,1.04,97.9,60.7,1343,23.13,3241.1,1256.4,1902,2297.5,2714.1,0.54048,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:01:50,Data,34.823,33.642,116.564,6.98,109.346,2239.7,28.39,46.269,0.03,1.814,2.801,5383.71,1.046,97.9,60.7,1344,23.13,3230.2,1243.7,1924.2,2311.6,2714.1,0.53261,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:01:54,Data,34.951,33.669,116.474,6.98,109.436,2239.7,28.4,46.269,0.03,1.805,2.805,5388.23,1.154,97.9,60.8,1344,23.13,3232.9,1240.9,1919.5,2306.7,2714.1,0.53164,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:01:57,Data,34.823,33.48,116.383,6.98,109.436,2238.79,28.4,46.269,0.03,1.809,2.832,5383.71,1.121,97.9,61,1344,23.13,3230.2,1245.1,1889.7,2284.7,2714.1,0.538,4.641,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:02:01,Data,34.796,33.642,116.519,6.98,109.391,2238.79,28.4,46.179,0.04,1.807,2.796,5388.23,1.154,97.9,60.7,1344,23.13,3232.9,1230.9,1919.9,2300.1,2714.1,0.52788,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:02:05,Data,34.742,33.81,116.519,6.98,109.391,2239.7,28.4,46.179,0.04,1.809,2.814,5383.71,1.141,97.9,60.9,1343,23.09,3230.2,1221.9,1910.8,2286.4,2714.1,0.52854,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:02:08,Data,34.6,33.642,116.474,6.98,109.391,2239.7,28.4,46.269,0.03,1.811,2.814,5379.19,0.932,97.9,60.8,1343,23.09,3227.5,1235.7,1886.4,2273.2,2714.1,0.5362,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:02:12,Data,35.012,33.669,116.564,6.98,109.436,2240.6,28.4,46.359,0.04,1.802,2.814,5388.23,1.181,97.9,60.9,1345,23.13,3232.9,1240.5,1908.2,2296.6,2714.1,0.53429,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:02:15,Data,34.573,33.426,116.383,6.98,109.346,2241.5,28.39,46.269,0.03,1.802,2.816,5388.23,1.141,97.9,61,1345,23.13,3232.9,2328.7,2573.3,3622.9,2714.1,0.6233,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:02:19,Data,34.742,33.635,116.383,6.98,109.346,2241.5,28.39,46.179,0.03,1.804,2.796,5388.23,1.154,97.9,60.8,1345,23.13,3232.9,2306.5,2555.4,3601.4,2714.1,0.62165,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:02:22,Data,34.769,33.642,116.474,6.98,109.346,2245.12,28.4,46.359,0.03,1.811,2.807,5338.49,1.256,97.9,60.8,1347,23.13,3203.1,2299.3,2562,3599.6,2714.1,0.61595,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:02:26,Data,34.681,33.642,116.519,6.99,109.346,2243.31,28.4,46.269,0.04,1.817,2.781,5343.01,1.148,97.9,60.5,1347,23.13,3205.8,2324.5,2568.2,3618.5,2714.1,0.6185,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:02:30,Data,34.789,33.642,116.564,6.98,109.436,2244.22,28.39,46.269,0.04,1.807,2.785,5343.01,0.979,97.9,60.6,1346,23.13,3205.8,2309.3,2516.5,3572.6,2714.1,0.6221,4.592,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:02:33,Data,34.904,33.642,116.474,6.98,109.436,2244.22,28.4,46.269,0.03,1.796,2.813,5343.01,1.148,97.9,61,1347,23.09,3205.8,2318.5,2542.6,3591.1,2714.1,0.62168,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:02:37,Data,34.796,33.844,116.519,6.99,109.391,2241.5,28.39,46.269,0.04,1.805,2.812,5374.67,0.979,97.9,60.9,1345,23.09,3224.8,2302.1,2563.4,3605.8,2714.1,0.61476,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:02:40,Data,34.587,33.642,116.519,6.98,109.436,2244.22,28.38,46.269,0.04,1.802,2.806,5374.67,1.1,97.9,60.9,1347,23.09,3224.8,2324.1,2567.6,3615.8,2714.1,0.62049,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:02:44,Data,35.181,33.932,116.609,6.98,109.436,2244.22,28.38,46.179,0.03,1.798,2.805,5374.67,1.262,97.9,60.9,1347,23.13,3224.8,2306.5,2547.7,3593.5,2714.1,0.61722,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:02:48,Data,34.951,33.655,116.474,6.98,109.482,2241.5,28.38,46.269,0.04,1.795,2.812,5388.23,1.337,97.9,61,1344,23.13,3232.9,2313.7,2557.2,3608.7,2714.1,0.61968,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:02:51,Data,35.005,33.648,116.519,6.98,109.436,2239.7,28.38,46.359,0.03,1.8,2.808,5374.67,1.154,97.9,60.9,1344,23.13,3224.8,2315.6,2564.8,3607.7,2714.1,0.61967,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:02:55,Data,34.742,33.689,116.564,6.98,109.436,2236.98,28.38,46.269,0.04,1.801,2.819,5383.71,1.148,97.9,61,1342,23.13,3230.2,2317.5,2528.3,3579,2714.1,0.62565,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:02:58,Data,34.904,33.77,116.474,6.98,109.436,2238.79,28.37,46.269,0.04,1.801,2.81,5374.67,1.04,97.9,60.9,1343,23.13,3224.8,2314,2547.5,3592.7,2714.1,0.62026,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:03:02,Data,34.999,33.655,116.564,6.98,109.436,2236.98,28.38,46.179,0.04,1.802,2.805,5370.14,1.208,97.9,60.9,1343,23.13,3222.1,2321.4,2566.2,3614.7,2714.2,0.61814,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:03:05,Data,34.965,33.669,116.519,6.98,109.391,2239.7,28.38,46.179,0.03,1.807,2.8,5379.19,1.323,97.9,60.8,1343,23.13,3227.5,2323,2548.5,3598.3,2714.2,0.62529,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:03:09,Data,34.904,33.756,116.564,6.98,109.436,2235.18,28.38,46.179,0.04,1.809,2.797,5379.19,1.08,97.9,60.7,1343,23.09,3227.5,2321.5,2551.6,3598.8,2714.2,0.62305,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:03:13,Data,34.904,33.642,116.519,6.98,109.436,2241.5,28.37,46.269,0.04,1.808,2.781,5361.1,1.161,97.9,60.6,1345,23.13,3216.7,2320.1,2573.3,3611.8,2714.2,0.61897,4.59,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:03:16,Data,34.796,33.642,116.474,6.98,109.391,2241.5,28.37,46.269,0.03,1.802,2.828,5374.67,0.932,97.9,61.1,1345,23.13,3224.8,2307.6,2571.1,3611,2714.2,0.61478,4.632,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:03:20,Data,34.796,33.669,116.519,6.99,109.391,2238.79,28.38,46.269,0.04,1.804,2.806,5370.14,1.1,97.9,60.9,1344,23.09,3222.1,2314.8,2534.2,3587.8,2714.2,0.62093,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:03:23,Data,34.749,33.642,116.474,6.99,109.391,2238.79,28.38,46.269,0.04,1.808,2.813,5370.14,1.141,97.9,60.9,1344,23.13,3222.1,2328.1,2540.9,3602.4,2714.2,0.62217,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:03:27,Data,34.796,33.642,116.519,6.98,109.301,2238.79,28.39,46.269,0.04,1.801,2.827,5392.76,1.154,97.9,61.1,1343,23.13,3235.7,2310.6,2555.9,3594.5,2714.2,0.61596,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:03:30,Data,34.756,33.75,116.519,6.98,109.436,2236.08,28.38,46.269,0.03,1.803,2.798,5388.23,0.938,97.9,60.8,1341,23.13,3232.9,2323.1,2528.8,3588.1,2714.2,0.62362,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:03:34,Data,35.127,33.696,116.564,6.99,109.482,2236.08,28.38,46.269,0.03,1.792,2.799,5392.76,1.195,97.9,61,1341,23.13,3235.7,2308.3,2538.6,3583.4,2714.2,0.62274,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:03:38,Data,35.208,33.702,116.564,6.98,109.436,2235.18,28.38,46.179,0.04,1.802,2.8,5383.71,1.121,97.9,60.8,1342,23.09,3230.2,2293.2,2530,3564.2,2714.2,0.6201,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:03:41,Data,34.823,33.696,116.519,6.99,109.436,2236.08,28.38,46.269,0.03,1.802,2.8,5383.71,1.107,97.9,60.9,1342,23.13,3230.2,2331.5,2538.3,3595.7,2714.2,0.62529,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:03:45,Data,34.783,33.871,116.383,6.99,109.391,2235.18,28.38,46.269,0.03,1.811,2.802,5379.19,1.094,97.9,60.7,1341,23.13,3227.5,2316.1,2543.3,3591,2714.2,0.62438,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:03:49,Data,34.897,33.642,116.519,6.99,109.436,2238.79,28.38,46.269,0.04,1.801,2.795,5374.67,1.06,97.9,60.8,1343,23.13,3224.8,2314.4,2549.6,3591.1,2714.2,0.6201,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:03:52,Data,34.708,33.817,116.655,6.99,109.527,2238.79,28.38,46.269,0.03,1.797,2.814,5374.67,0.992,97.9,61,1343,23.13,3224.8,2308.5,2526.9,3575.4,2714.2,0.62039,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:03:56,Data,34.796,33.655,116.519,6.99,109.436,2238.79,28.37,46.269,0.03,1.799,2.802,5365.62,1.107,97.9,60.9,1344,23.13,3219.4,2317.5,2518.6,3571.3,2714.2,0.62646,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:03:59,Data,34.796,33.642,116.564,6.99,109.436,2241.5,28.38,46.359,0.04,1.794,2.798,5361.1,1.181,97.9,61,1345,23.13,3216.7,2327.4,2543,3599.7,2714.2,0.62444,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:04:03,Data,34.702,33.648,116.564,6.98,109.482,2243.31,28.38,46.269,0.04,1.793,2.802,5356.58,0.945,97.9,61,1346,23.09,3213.9,2323.7,2547.2,3598.1,2714.2,0.62195,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:04:06,Data,34.803,33.824,116.564,6.99,109.436,2241.5,28.38,46.269,0.04,1.786,2.827,5361.1,1.019,97.9,61.3,1345,23.09,3216.7,2301.1,2530,3575.9,2714.2,0.62167,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:04:10,Data,35.026,33.655,116.564,6.98,109.482,2239.7,28.38,46.179,0.03,1.793,2.815,5365.62,1.127,97.9,61.1,1344,23.09,3219.4,2314,2533.1,3583.4,2714.2,0.62143,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:04:14,Data,34.796,33.871,116.519,6.98,109.391,2238.79,28.38,46.269,0.04,1.797,2.807,5361.1,1.04,97.9,61,1343,23.13,3216.7,2325.1,2545.2,3600.1,2714.2,0.62416,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:04:17,Data,34.81,33.655,116.474,6.99,109.391,2235.18,28.38,46.269,0.03,1.796,2.808,5370.14,1.1,97.9,61,1341,23.09,3222.1,2300.8,2540.5,3586.2,2714.2,0.6173,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:04:21,Data,34.972,33.871,116.519,6.98,109.436,2236.08,28.37,46.269,0.04,1.799,2.811,5370.14,1.148,97.9,61,1341,23.13,3222.1,2302.9,2530.4,3575.7,2714.2,0.61976,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:04:24,Data,34.796,33.669,116.519,6.98,109.391,2236.08,28.38,46.269,0.04,1.802,2.801,5361.1,1.046,97.9,60.9,1342,23.18,3216.7,2318.8,2541.5,3589.5,2714.2,0.62093,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:04:28,Data,34.891,33.642,116.519,6.99,109.436,2235.18,28.38,46.269,0.03,1.809,2.79,5356.58,1.168,97.9,60.7,1342,23.13,3213.9,2302.9,2538,3579.2,2714.2,0.61944,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:04:32,Data,35.046,33.669,116.609,6.99,109.527,2233.37,28.38,46.269,0.04,1.81,2.806,5361.1,1.161,97.9,60.8,1339,23.13,3216.7,2319.3,2526.8,3581.5,2714.2,0.62518,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:04:35,Data,34.992,34.04,116.564,6.99,109.436,2232.47,28.38,46.179,0.04,1.805,2.816,5361.1,1.175,97.9,60.9,1339,23.09,3216.7,2313.8,2534.9,3587.6,2714.2,0.62151,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:04:39,Data,34.81,33.871,116.564,6.99,109.482,2232.47,28.38,46.269,0.04,1.812,2.813,5379.19,0.932,97.9,60.8,1339,23.18,3227.5,2307,2522.8,3576.3,2714.2,0.6203,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:04:42,Data,34.823,33.642,116.519,6.99,109.436,2232.47,28.38,46.179,0.03,1.814,2.798,5388.23,1.154,97.9,60.7,1339,23.09,3232.9,2309.6,2519.9,3572.8,2714.2,0.62269,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:04:46,Data,34.972,33.871,116.609,6.99,109.482,2236.08,28.37,46.179,0.04,1.807,2.822,5397.28,1.148,97.9,61,1342,23.13,3238.4,2319.8,2519.3,3574.7,2714.2,0.62175,4.629,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:04:49,Data,35.019,33.648,116.609,6.99,109.436,2236.08,28.38,46.269,0.04,1.797,2.81,5401.8,1.242,97.9,61,1342,23.13,3241.1,2309.4,2510.4,3566.2,2714.2,0.62286,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:04:53,Data,35.026,33.871,116.655,6.99,109.527,2235.18,28.38,46.269,0.04,1.813,2.81,5401.8,0.986,97.9,60.8,1342,23.13,3241.1,2312.5,2538.4,3583.8,2714.2,0.62331,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:04:57,Data,34.999,33.648,116.519,6.99,109.436,2235.18,28.39,46.269,0.03,1.81,2.805,5388.23,1.235,97.9,60.8,1341,23.13,3232.9,2304.6,2524.2,3567.1,2714.2,0.62059,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:05:00,Data,34.972,33.871,116.655,6.99,109.527,2236.08,28.38,46.179,0.03,1.816,2.819,5374.67,1.154,97.9,60.8,1341,23.13,3224.8,2300.5,2531.9,3574.9,2714.2,0.61841,4.636,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:05:04,Data,35.026,33.696,116.609,6.99,109.482,2236.08,28.38,46.269,0.04,1.805,2.811,5374.67,1.215,97.9,60.9,1341,23.13,3224.8,2318.6,2541,3583.4,2714.2,0.62419,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:05:07,Data,34.999,33.783,116.519,6.99,109.436,2236.08,28.38,46.269,0.04,1.811,2.794,5388.23,1.208,97.9,60.7,1342,23.13,3232.9,2331.9,2525.9,3589.5,2714.2,0.62542,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:05:11,Data,34.823,33.817,116.519,6.99,109.436,2232.47,28.38,46.269,0.04,1.802,2.803,5388.23,0.979,97.9,60.9,1339,23.13,3232.9,2306.3,2541.9,3579.4,2714.2,0.61956,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:05:15,Data,34.992,33.851,116.564,6.98,109.482,2233.37,28.38,46.269,0.03,1.804,2.807,5383.71,0.959,97.9,60.9,1340,23.13,3230.2,2313.1,2521.8,3574.1,2714.2,0.62288,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:05:18,Data,34.85,33.871,116.564,6.98,109.482,2233.37,28.38,46.269,0.04,1.801,2.827,5379.19,0.932,97.9,61.1,1340,23.09,3227.5,2329.2,2528.2,3585,2714.2,0.62472,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:05:22,Data,34.816,33.642,116.564,6.99,109.482,2235.18,28.38,46.269,0.04,1.813,2.82,5361.1,1.161,97.9,60.9,1341,23.13,3216.7,2320.7,2537.2,3589.5,2714.2,0.62297,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:05:25,Data,34.796,33.864,116.519,6.99,109.436,2238.79,28.38,46.269,0.04,1.812,2.806,5361.1,0.932,97.9,60.8,1343,23.13,3216.7,2317.2,2512.8,3566.5,2714.2,0.62534,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:05:29,Data,34.796,33.662,116.609,6.99,109.436,2239.7,28.38,46.269,0.03,1.802,2.817,5343.01,1.06,97.9,61,1343,23.13,3205.8,2287.6,2521.3,3554.3,2714.2,0.61931,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:05:33,Data,34.904,33.655,116.564,6.99,109.482,2239.7,28.39,46.179,0.03,1.808,2.805,5365.62,1.148,97.9,60.8,1344,23.09,3219.4,2333.7,2539.2,3592.6,2714.2,0.62669,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:05:36,Data,35.019,33.871,116.519,6.98,109.436,2238.79,28.39,46.269,0.04,1.807,2.811,5356.58,1.148,97.9,60.9,1343,23.13,3213.9,2304,2521,3566.6,2714.3,0.62273,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:05:40,Data,34.823,33.756,116.519,6.99,109.482,2239.7,28.38,46.179,0.04,1.804,2.836,5361.1,0.932,97.9,61.1,1343,23.04,3216.7,2313.1,2502.4,3558.6,2714.3,0.62434,4.641,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:05:43,Data,34.573,33.642,116.609,6.98,109.391,2238.79,28.38,46.089,0.03,1.802,2.81,5361.1,1.242,97.9,60.9,1344,23.09,3216.7,2330.3,2522.8,3581.1,2714.3,0.62638,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:05:47,Data,34.573,33.756,116.383,6.99,109.391,2239.7,28.38,46.269,0.04,1.796,2.812,5347.53,1.04,97.9,61,1344,23.09,3208.5,2296.5,2526.1,3570.5,2714.3,0.61711,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:05:51,Data,34.85,33.817,116.655,6.99,109.482,2238.79,28.38,46.359,0.04,1.81,2.826,5361.1,1.053,97.9,61,1344,23.13,3216.7,2309.6,2522.8,3569.3,2714.3,0.62301,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:05:54,Data,35.053,33.871,116.655,6.98,109.572,2238.79,28.38,46.269,0.04,1.798,2.798,5370.14,0.986,97.9,60.9,1344,23.13,3222.1,2308.5,2518.8,3564.3,2714.3,0.62413,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:05:58,Data,35.019,33.871,116.564,6.99,109.482,2239.7,28.38,46.269,0.04,1.795,2.791,5383.71,1.04,97.9,60.9,1344,23.13,3230.2,2334,2525.4,3594.3,2714.3,0.62481,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:06:01,Data,34.803,33.817,116.564,6.99,109.436,2238.79,28.39,46.269,0.05,1.809,2.805,5361.1,1.033,97.9,60.8,1343,23.13,3216.7,2342.1,2522.5,3595,2714.3,0.62679,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:06:05,Data,34.911,33.669,116.519,6.99,109.482,2239.7,28.38,46.269,0.03,1.818,2.811,5361.1,1.141,97.9,60.7,1344,23.13,3216.7,2320.4,2543.1,3602.2,2714.3,0.61842,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:06:09,Data,35.181,33.898,116.655,6.98,109.482,2238.79,28.38,46.269,0.05,1.811,2.817,5374.67,1.148,97.9,60.9,1343,23.13,3224.8,2328.5,2506.5,3568.8,2714.3,0.62949,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:06:12,Data,34.904,33.763,116.609,6.99,109.391,2239.7,28.38,46.269,0.04,1.812,2.799,5361.1,1.181,97.9,60.7,1344,23.13,3216.7,2320.9,2529.9,3591.9,2714.3,0.62201,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:06:16,Data,34.796,33.696,116.474,6.99,109.482,2238.79,28.39,46.179,0.04,1.819,2.811,5361.1,1.046,97.9,60.7,1344,23.13,3216.7,2355.9,2520.9,3611.7,2714.3,0.62583,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:06:19,Data,34.607,33.844,116.655,6.98,109.482,2239.7,28.38,46.179,0.03,1.812,2.816,5356.58,0.905,97.9,60.9,1343,23.13,3213.9,2350.4,2512.1,3596.8,2714.3,0.6284,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:06:23,Data,34.972,33.871,116.609,6.99,109.482,2241.5,28.38,46.269,0.04,1.803,2.813,5370.14,1.127,97.9,60.9,1345,23.13,3222.1,2337.2,2499.6,3606.8,2714.3,0.6325,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:06:26,Data,34.911,33.763,116.564,6.99,109.482,2241.5,28.38,46.269,0.04,1.813,2.811,5365.62,1.35,97.9,60.8,1345,23.13,3219.4,2349.2,2519.3,3612.5,2714.3,0.62684,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:06:30,Data,34.803,33.871,116.609,6.99,109.436,2242.41,28.38,46.269,0.03,1.802,2.817,5388.23,1.127,97.9,61,1345,23.09,3232.9,2338.2,2538.3,3604.6,2714.3,0.62471,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:06:34,Data,34.924,33.878,116.609,6.98,109.572,2238.79,28.38,46.269,0.03,1.801,2.813,5388.23,0.959,97.9,61,1343,23.13,3232.9,2349.3,2511,3579.3,2714.3,0.62822,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:06:37,Data,34.796,33.871,116.609,6.98,109.391,2235.18,28.39,46.269,0.04,1.779,2.81,5379.19,1.046,97.9,61.2,1341,23.13,3227.5,2314.6,2514.2,3577.4,2714.3,0.62235,4.59,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:06:41,Data,34.911,33.871,116.655,6.99,109.527,2235.18,28.38,46.269,0.04,1.8,2.822,5388.23,0.952,97.9,61.1,1341,23.13,3232.9,2334.6,2529.9,3594,2714.3,0.62471,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:06:44,Data,34.688,33.689,116.564,6.99,109.482,2238.79,28.38,46.269,0.04,1.803,2.817,5388.23,1.215,97.9,61,1343,23.09,3232.9,2337.8,2525.5,3595.3,2714.3,0.62415,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:06:48,Data,35.248,33.932,116.7,6.99,109.527,2236.98,28.38,46.269,0.03,1.786,2.824,5397.28,1.148,97.9,61.3,1343,23.13,3238.4,2350.6,2546.6,3618,2714.3,0.62462,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:06:52,Data,35.221,33.966,116.609,6.99,109.572,2239.7,28.38,46.269,0.03,1.792,2.817,5397.28,1.235,97.9,61.1,1343,23.13,3238.4,2345.9,2516.7,3593.1,2714.3,0.62737,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:06:55,Data,34.681,33.844,116.474,6.99,109.482,2239.7,28.38,46.179,0.04,1.809,2.811,5388.23,0.864,97.9,60.8,1344,23.09,3232.9,2336,2536.3,3603.9,2714.3,0.6249,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:06:59,Data,34.796,33.756,116.564,6.98,109.527,2242.41,28.38,46.269,0.03,1.801,2.81,5392.76,1.127,97.9,60.9,1346,23.13,3235.7,2349.6,2541.8,3611.8,2714.3,0.62545,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:07:02,Data,34.796,33.871,116.519,6.99,109.436,2239.7,28.38,46.179,0.04,1.793,2.822,5388.23,1.134,97.9,61.2,1344,23.13,3232.9,2341.8,2515.9,3590.3,2714.3,0.62902,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:07:06,Data,34.972,33.871,116.564,6.98,109.436,2239.7,28.38,46.269,0.03,1.793,2.819,5388.23,1.148,97.9,61.1,1343,23.13,3232.9,2329.5,2501.6,3567.9,2714.3,0.62891,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:07:09,Data,34.796,33.75,116.609,6.98,109.391,2238.79,28.39,46.179,0.04,1.792,2.814,5388.23,0.952,97.9,61.1,1344,23.09,3232.9,2336.5,2529,3602.6,2714.3,0.6272,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:07:13,Data,35.012,33.871,116.564,6.99,109.391,2238.79,28.38,46.269,0.03,1.812,2.831,5392.76,1.148,97.9,61,1343,23.13,3235.7,2337.3,2526.1,3593.4,2714.3,0.62617,4.643,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:07:17,Data,35.019,33.669,116.609,6.99,109.436,2238.79,28.38,46.179,0.03,1.809,2.811,5383.71,1.269,97.9,60.8,1343,23.09,3230.2,2347.6,2540.7,3612.2,2714.3,0.6276,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:07:20,Data,34.715,33.844,116.564,6.98,109.436,2239.7,28.38,46.359,0.04,1.818,2.818,5383.71,0.824,97.9,60.8,1344,23.18,3230.2,2327.3,2525.2,3586.8,2714.3,0.6262,4.636,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:07:24,Data,35.019,33.871,116.519,6.99,109.436,2238.79,28.37,46.269,0.03,1.812,2.802,5374.67,0.952,97.9,60.7,1343,23.13,3224.8,2349.9,2514.8,3596.8,2714.3,0.63064,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:07:27,Data,35.012,33.655,116.519,6.98,109.436,2239.7,28.38,46.269,0.04,1.8,2.827,5374.67,1.33,97.9,61.1,1343,23.13,3224.8,2334.2,2541.2,3600.8,2714.3,0.62147,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:07:31,Data,34.796,33.858,116.519,6.99,109.436,2239.7,28.38,46.269,0.04,1.813,2.819,5374.67,1.067,97.9,60.9,1344,23.13,3224.8,2272.3,2512.7,3536.9,2714.3,0.62103,4.632,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:07:35,Data,34.796,33.864,116.519,6.98,109.436,2239.7,28.37,46.179,0.04,1.802,2.808,5379.19,0.952,97.9,60.9,1344,23.13,3227.5,2267.4,2503.8,3525.3,2714.3,0.62043,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:07:38,Data,34.803,33.648,116.519,6.98,109.391,2239.7,28.38,46.179,0.04,1.801,2.817,5379.19,1.148,97.9,61,1343,23.13,3227.5,2266.9,2496.4,3522.3,2714.3,0.61947,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:07:42,Data,34.83,33.851,116.564,6.99,109.482,2239.7,28.38,46.269,0.03,1.812,2.834,5374.67,1.019,97.9,61,1344,23.13,3224.8,2251.8,2501.4,3512.3,2714.3,0.61711,4.646,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:07:45,Data,34.81,33.858,116.609,6.99,109.482,2240.6,28.38,46.359,0.04,1.807,2.838,5361.1,0.938,97.9,61.1,1344,23.09,3216.7,2251.8,2528.4,3532.6,2714.3,0.61604,4.645,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:07:49,Data,34.897,33.871,116.564,6.98,109.436,2238.79,28.38,46.269,0.04,1.81,2.827,5356.58,1.141,97.9,61,1343,23.13,3213.9,2260.7,2526.7,3542.4,2714.3,0.61604,4.635,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:07:52,Data,34.796,33.669,116.564,6.99,109.436,2239.7,28.38,46.179,0.04,1.803,2.814,5365.62,1.127,97.9,60.9,1344,23.13,3219.4,2264.7,2512.2,3523.1,2714.3,0.61841,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:07:56,Data,34.823,33.871,116.519,6.99,109.391,2240.6,28.38,46.269,0.04,1.808,2.81,5361.1,0.945,97.9,60.9,1345,23.13,3216.7,2268.4,2528.3,3546.3,2714.3,0.61682,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:08:00,Data,34.769,33.662,116.474,6.99,109.391,2240.6,28.38,46.179,0.03,1.81,2.816,5365.62,1.168,97.9,60.9,1344,23.13,3219.4,2286.3,2522.4,3562.6,2714.3,0.61931,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:08:03,Data,34.85,33.669,116.564,6.99,109.436,2235.18,28.38,46.54,0.03,1.808,2.801,5361.1,1.134,97.9,60.8,1342,23.27,3216.7,2303.2,2502.9,3551.1,2714.3,0.62752,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:08:07,Data,35.059,33.642,116.609,6.99,109.391,2239.7,28.38,46.269,0.04,1.808,2.798,5356.58,0.959,97.9,60.7,1344,23.09,3213.9,2326.4,2539.4,3595.6,2714.3,0.6214,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:08:10,Data,34.58,33.635,116.519,6.98,109.391,2236.08,28.38,46.269,0.03,1.813,2.791,5388.23,0.938,97.9,60.6,1342,23.13,3232.9,2301.1,2537.3,3574.6,2714.4,0.62103,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:08:14,Data,35.019,33.756,116.564,6.98,109.391,2236.08,28.38,46.179,0.04,1.8,2.815,5374.67,1.067,97.9,61,1342,23.13,3224.8,2315.5,2510.8,3567.2,2714.4,0.62568,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:08:18,Data,34.587,33.642,116.564,6.99,109.391,2235.18,28.38,46.269,0.03,1.787,2.813,5388.23,1.141,97.9,61.2,1341,23.13,3232.9,2314.5,2522.4,3576,2714.4,0.62231,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:08:21,Data,34.803,33.817,116.519,6.99,109.436,2235.18,28.38,46.179,0.04,1.802,2.81,5397.28,0.979,97.9,60.9,1341,23.13,3238.4,2295.1,2523.7,3567.1,2714.4,0.62027,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:08:25,Data,34.769,33.844,116.564,6.99,109.391,2231.56,28.38,46.269,0.03,1.805,2.802,5388.23,1.148,97.9,60.8,1338,23.13,3232.9,2307.4,2524,3574.3,2714.4,0.62216,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:08:28,Data,34.823,33.648,116.609,6.98,109.436,2236.08,28.38,46.269,0.03,1.805,2.808,5383.71,1.148,97.9,60.9,1342,23.13,3230.2,2294.2,2518.6,3557.4,2714.4,0.62345,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:08:32,Data,34.999,33.669,116.383,6.98,109.436,2235.18,28.38,46.269,0.04,1.799,2.807,5388.23,1.262,97.9,60.9,1342,23.13,3232.9,2306.1,2519.8,3562,2714.4,0.62247,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:08:36,Data,34.796,33.642,116.519,6.99,109.436,2235.18,28.38,46.269,0.03,1.807,2.798,5383.71,1.154,97.9,60.8,1341,23.13,3230.2,2299,2529.2,3575.5,2714.4,0.62111,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:08:39,Data,34.789,33.844,116.519,6.99,109.436,2236.08,28.38,46.179,0.03,1.799,2.807,5388.23,0.952,97.9,61,1342,23.09,3232.9,2298.3,2529.5,3570.7,2714.4,0.62139,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:08:43,Data,34.911,33.75,116.564,6.99,109.436,2235.18,28.38,46.179,0.04,1.801,2.811,5406.32,1.006,97.9,61,1342,23.13,3243.8,2307.3,2514.4,3563.8,2714.4,0.62345,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:08:46,Data,35.005,33.871,116.474,6.98,109.391,2235.18,28.38,46.359,0.04,1.802,2.797,5388.23,1.04,97.9,60.8,1342,23.13,3232.9,2316,2533.3,3587.1,2714.4,0.62205,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:08:50,Data,34.85,33.669,116.519,6.98,109.436,2236.08,28.37,46.269,0.04,1.801,2.802,5388.23,1.134,97.9,60.9,1341,23.18,3232.9,2315.2,2516.9,3568.8,2714.4,0.62398,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:08:54,Data,34.573,33.642,116.519,6.99,109.346,2236.08,28.38,46.359,0.03,1.812,2.824,5392.76,1.1,97.9,60.9,1341,23.13,3235.7,2295.6,2515.5,3553.9,2714.4,0.6213,4.635,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:08:57,Data,34.688,33.642,116.519,6.99,109.391,2235.18,28.38,46.269,0.05,1.797,2.817,5388.23,1.127,97.9,61.1,1341,23.13,3232.9,2305.8,2518.7,3563.2,2714.4,0.62433,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:09:01,Data,34.884,33.696,116.519,6.99,109.391,2235.18,28.38,46.179,0.04,1.803,2.838,5379.19,1.094,97.9,61.1,1341,23.13,3227.5,2315.1,2516.6,3571.1,2714.4,0.62179,4.641,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:09:04,Data,34.58,33.642,116.474,6.98,109.391,2235.18,28.38,46.179,0.05,1.802,2.82,5388.23,0.932,97.9,61,1341,23.09,3232.9,2296.7,2504.9,3547.5,2714.4,0.62584,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:09:08,Data,34.681,33.642,116.474,6.98,109.391,2235.18,28.38,46.179,0.04,1.802,2.803,5383.71,1.053,97.9,60.9,1342,23.09,3230.2,2326.8,2514.6,3570.3,2714.4,0.62642,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:09:11,Data,34.641,33.642,116.519,6.98,109.436,2236.08,28.38,46.269,0.04,1.809,2.8,5388.23,0.938,97.9,60.8,1342,23.13,3232.9,2305.3,2523.8,3568.1,2714.4,0.62328,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:09:15,Data,34.573,33.642,116.564,6.98,109.391,2239.7,28.38,46.269,0.04,1.803,2.823,5401.8,1.215,97.9,61,1343,23.13,3241.1,2309.1,2525.2,3566.7,2714.4,0.62428,4.626,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:09:19,Data,34.756,33.642,116.338,6.98,109.346,2238.79,28.39,46.179,0.04,1.809,2.806,5401.8,1.141,97.9,60.8,1344,23.13,3241.1,2310,2520.7,3564,2714.4,0.62567,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:09:22,Data,34.81,33.648,116.564,6.98,109.436,2239.7,28.4,46.269,0.03,1.807,2.815,5410.84,0.952,97.9,60.9,1344,23.13,3246.5,2303.3,2518.9,3559.7,2714.4,0.62529,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:09:26,Data,34.756,33.696,116.519,6.99,109.346,2239.7,28.42,46.269,0.03,1.802,2.817,5401.8,1.296,97.9,61,1344,23.13,3241.1,2295.1,2506.8,3550.7,2714.4,0.62202,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:09:29,Data,34.627,33.655,116.474,6.99,109.436,2238.79,28.43,46.179,0.04,1.79,2.818,5397.28,1.026,97.9,61.2,1344,23.13,3238.4,2300.1,2521.8,3560,2714.4,0.62334,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:09:33,Data,34.796,33.756,116.519,6.99,109.391,2238.79,28.43,46.179,0.04,1.799,2.815,5401.8,0.925,97.9,61,1343,23.13,3241.1,2303.9,2496.5,3552.1,2714.4,0.62755,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:09:37,Data,34.911,33.669,116.519,6.99,109.482,2238.79,28.44,46.269,0.03,1.812,2.807,5397.28,1.107,97.9,60.8,1344,23.13,3238.4,2315.9,2504.7,3560.7,2714.4,0.62533,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:09:40,Data,34.796,33.648,116.564,6.99,109.391,2239.7,28.45,46.269,0.03,1.811,2.827,5388.23,1.134,97.9,60.9,1343,23.09,3232.9,2305.5,2516.2,3561.1,2714.4,0.62487,4.636,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:09:44,Data,34.897,33.871,116.564,6.99,109.391,2239.7,28.45,46.179,0.04,1.81,2.827,5401.8,1.121,97.9,61,1343,23.13,3241.1,2314.6,2522.4,3574.6,2714.4,0.62399,4.637,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:09:47,Data,34.681,33.682,116.609,6.98,109.391,2238.79,28.44,46.269,0.04,1.818,2.816,5397.28,1.269,97.9,60.8,1344,23.13,3238.4,2310.4,2501.3,3550.3,2714.4,0.6272,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:09:51,Data,34.897,33.858,116.564,6.98,109.391,2235.18,28.44,46.269,0.04,1.812,2.815,5401.8,0.952,97.9,60.9,1341,23.13,3241.1,2316.7,2536.8,3585.7,2714.4,0.62722,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:09:55,Data,34.823,33.871,116.474,6.98,109.346,2236.08,28.43,46.269,0.03,1.802,2.809,5397.28,0.891,97.9,60.9,1341,23.13,3238.4,2316.7,2513.4,3574.8,2714.4,0.62396,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:09:58,Data,34.688,33.844,116.564,6.99,109.436,2236.08,28.43,46.269,0.04,1.798,2.818,5401.8,1.087,97.9,61.1,1341,23.09,3241.1,2309.3,2517.9,3569.9,2714.4,0.62185,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:10:02,Data,34.911,33.547,116.564,6.99,109.482,2235.18,28.43,46.269,0.04,1.795,2.816,5383.71,1.208,97.9,61.1,1342,23.13,3230.2,2311,2544.1,3576.8,2714.4,0.62289,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:10:05,Data,34.796,33.642,116.474,6.99,109.391,2235.18,28.43,46.269,0.03,1.802,2.798,5388.23,1.154,97.9,60.8,1341,23.13,3232.9,2318.5,2522.2,3571.1,2714.4,0.62539,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:10:09,Data,35.012,33.871,116.519,6.99,109.391,2236.08,28.43,46.269,0.04,1.795,2.803,5370.14,1.154,97.9,61,1341,23.09,3222.1,2307.7,2514.1,3567.4,2714.4,0.62005,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:10:13,Data,35.026,33.696,116.519,6.99,109.436,2235.18,28.43,46.179,0.04,1.807,2.795,5379.19,1.154,97.9,60.7,1342,23.09,3227.5,2312.5,2511.5,3561.5,2714.4,0.6255,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:10:16,Data,34.634,33.662,116.519,6.99,109.391,2232.47,28.42,46.269,0.04,1.795,2.8,5356.58,1.094,97.9,60.9,1340,23.18,3213.9,2329.7,2516.5,3574.6,2714.4,0.62468,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:10:20,Data,34.627,33.756,116.474,6.99,109.436,2233.37,28.41,46.269,0.04,1.794,2.808,5356.58,0.952,97.9,61,1340,23.13,3213.9,2320.2,2502.8,3558.8,2714.4,0.62852,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:10:23,Data,34.722,33.648,116.519,6.99,109.391,2232.47,28.41,46.269,0.03,1.791,2.806,5406.32,0.986,97.9,61.1,1340,23.13,3243.8,2311.7,2519.1,3569.5,2714.4,0.62411,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:10:27,Data,34.796,33.864,116.474,6.98,109.346,2233.37,28.42,46.269,0.04,1.805,2.806,5392.76,0.938,97.9,60.8,1340,23.13,3235.7,2309.1,2546.9,3586.1,2714.4,0.62178,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
