Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,8:10:30,Data,34.803,33.669,116.519,6.98,109.391,2229.75,28.42,46.269,0.05,1.809,2.81,5397.28,1.046,97.9,60.8,1338,23.13,3238.4,2337.8,2529.4,3597.5,2714.4,0.62556,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:10:34,Data,34.85,33.655,116.564,6.98,109.482,2232.47,28.41,46.179,0.04,1.802,2.822,5401.8,1.121,97.9,61,1340,23.13,3241.1,2296.6,2508,3546.6,2714.4,0.62587,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:10:37,Data,34.85,33.696,116.474,6.98,109.436,2233.37,28.42,46.179,0.04,1.799,2.814,5383.71,1.107,97.9,61,1340,23.13,3230.2,2304.4,2503.8,3559.2,2714.4,0.62283,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:10:41,Data,34.627,33.642,116.519,6.99,109.391,2233.37,28.42,46.179,0.04,1.798,2.822,5383.71,1.107,97.9,61.1,1340,23.13,3230.2,2307.8,2495.5,3558.7,2714.4,0.62696,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:10:45,Data,34.641,33.642,116.519,6.98,109.436,2232.47,28.42,46.269,0.03,1.794,2.809,5388.23,0.952,97.9,61,1340,23.13,3232.9,2304.6,2515.8,3561.3,2714.4,0.62499,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:10:48,Data,34.992,33.871,116.519,6.98,109.482,2232.47,28.41,46.269,0.03,1.794,2.799,5383.71,1.148,97.9,60.9,1340,23.13,3230.2,2296.3,2505.8,3553.4,2714.5,0.6213,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:10:52,Data,35.012,33.871,116.519,6.99,109.391,2233.37,28.41,46.269,0.04,1.802,2.79,5383.71,0.952,97.9,60.8,1340,23.09,3230.2,2310.9,2504.3,3558.4,2714.5,0.62143,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:10:55,Data,35.161,33.925,116.564,6.98,109.482,2232.47,28.42,46.269,0.04,1.793,2.809,5383.71,1.208,97.9,61.1,1339,23.18,3230.2,2291.8,2508.8,3550.2,2714.5,0.62231,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:10:59,Data,34.81,33.817,116.519,6.98,109.436,2233.37,28.42,46.269,0.04,1.804,2.812,5383.71,0.986,97.9,60.9,1340,23.13,3230.2,2292.8,2507.5,3554.3,2714.5,0.61877,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:11:03,Data,34.911,33.756,116.474,6.98,109.391,2232.47,28.41,46.179,0.03,1.808,2.806,5374.67,1.175,97.9,60.8,1339,23.13,3224.8,2308.5,2502.5,3556.2,2714.5,0.62478,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:11:06,Data,34.897,33.844,116.519,6.99,109.391,2232.47,28.42,46.179,0.04,1.811,2.791,5374.67,0.824,97.9,60.7,1339,23.09,3224.8,2315.6,2512.9,3566.7,2714.5,0.6281,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:11:10,Data,35.012,33.696,116.519,6.98,109.391,2232.47,28.42,46.269,0.04,1.812,2.801,5388.23,1.033,97.9,60.7,1340,23.13,3232.9,2317.2,2501.9,3556.7,2714.5,0.62761,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:11:13,Data,34.796,33.783,116.474,6.99,109.346,2232.47,28.42,46.269,0.03,1.807,2.816,5388.23,1.229,97.9,60.9,1339,23.13,3232.9,2305,2493.5,3548.3,2714.5,0.62716,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:11:17,Data,34.796,33.844,116.564,6.98,109.391,2235.18,28.41,45.727,0.04,1.803,2.801,5401.8,1.067,98,60.8,1341,22.86,3241.1,2313.7,2514.8,3563.6,2714.5,0.62476,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:11:20,Data,34.823,33.648,116.564,6.98,109.436,2235.18,28.41,46.179,0.04,1.804,2.811,5392.76,1.127,97.9,60.9,1341,23.13,3235.7,2312.2,2499.6,3559.1,2714.5,0.62492,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:11:24,Data,34.999,34.101,116.564,6.98,109.482,2236.08,28.42,46.269,0.04,1.81,2.81,5397.28,1.121,97.9,60.8,1342,23.09,3238.4,2294.4,2504.6,3549.1,2714.5,0.62205,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:11:28,Data,34.999,34.101,116.655,6.99,109.391,2233.37,28.41,46.269,0.05,1.799,2.79,5388.23,1.06,97.9,60.8,1340,23.13,3232.9,2327.8,2497.5,3558.2,2714.5,0.62955,4.589,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:11:31,Data,34.634,33.642,116.564,6.99,109.482,2233.37,28.41,46.179,0.04,1.815,2.806,5374.67,0.938,97.9,60.7,1339,23.13,3224.8,2320.7,2506.3,3564,2714.5,0.62766,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:11:35,Data,34.749,33.864,116.519,6.99,109.391,2232.47,28.42,46.269,0.03,1.822,2.799,5374.67,1.053,97.9,60.6,1339,23.09,3224.8,2295.8,2489.4,3531.5,2714.5,0.62668,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:11:38,Data,34.911,33.871,116.564,6.98,109.482,2232.47,28.41,46.269,0.03,1.805,2.808,5370.14,0.952,97.9,60.9,1340,23.09,3222.1,2310.6,2518.2,3567.5,2714.5,0.62709,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:11:42,Data,35.026,33.756,116.609,6.99,109.482,2233.37,28.42,46.269,0.03,1.796,2.799,5374.67,1.04,97.9,60.9,1340,23.13,3224.8,2307.1,2497.4,3546.3,2714.5,0.62773,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:11:45,Data,34.904,33.986,116.519,6.98,109.436,2233.37,28.41,46.359,0.03,1.802,2.814,5401.8,1.026,97.9,61,1340,23.13,3241.1,2302.2,2507.2,3552.6,2714.5,0.62626,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:11:49,Data,35.019,33.871,116.564,6.99,109.482,2233.37,28.42,46.269,0.04,1.809,2.807,5415.37,1.154,97.9,60.8,1340,23.09,3249.2,2310.1,2508.7,3553.4,2714.5,0.62537,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:11:52,Data,34.796,33.844,116.474,6.99,109.391,2233.37,28.41,46.269,0.04,1.801,2.836,5401.8,0.979,97.9,61.2,1339,23.09,3241.1,2308.7,2504,3557.5,2714.5,0.62634,4.636,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:11:56,Data,35.046,33.871,116.564,6.99,109.482,2233.37,28.42,46.179,0.04,1.801,2.817,5392.76,0.77,97.9,61,1340,23.09,3235.7,2314.9,2534.5,3586.8,2714.5,0.62406,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:12:00,Data,35.026,33.898,116.564,6.98,109.436,2232.47,28.42,46.269,0.03,1.815,2.805,5374.67,1.127,97.9,60.7,1339,23.13,3224.8,2309.4,2521.1,3555,2714.5,0.62325,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:12:03,Data,34.796,33.871,116.519,6.98,109.391,2233.37,28.42,46.179,0.04,1.801,2.799,5388.23,1.127,97.9,60.9,1340,23.09,3232.9,2304.5,2503.5,3551.8,2714.5,0.62345,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:12:07,Data,35.073,33.756,116.7,6.99,109.527,2233.37,28.41,46.179,0.04,1.805,2.817,5374.67,1.067,97.9,61,1341,23.13,3224.8,2310.5,2522.8,3570,2714.5,0.62379,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:12:10,Data,34.823,33.858,116.564,6.99,109.436,2233.37,28.42,46.269,0.03,1.794,2.816,5406.32,0.986,97.9,61.1,1340,23.13,3243.8,2293.9,2509.2,3549.1,2714.5,0.62311,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:12:14,Data,34.803,33.871,116.519,6.99,109.391,2232.47,28.41,46.269,0.04,1.785,2.8,5415.37,0.925,97.9,61.1,1339,23.13,3249.2,2313.8,2504.2,3556.8,2714.5,0.62772,4.586,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:12:18,Data,34.796,33.858,116.564,6.99,109.346,2232.47,28.41,46.269,0.03,1.797,2.825,5401.8,1.053,97.9,61.1,1339,23.09,3241.1,2323.9,2516.3,3570.7,2714.5,0.62898,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:12:21,Data,35.073,34.047,116.564,6.99,109.482,2233.37,28.42,46.179,0.04,1.802,2.802,5397.28,1.04,97.9,60.9,1340,23.13,3238.4,2298.7,2528,3567.3,2714.5,0.62149,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:12:25,Data,34.911,33.696,116.564,6.99,109.391,2232.47,28.42,45.908,0.04,1.812,2.784,5383.71,1.1,97.9,60.6,1339,22.95,3230.2,2324.7,2522.1,3575.3,2714.5,0.62506,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:12:28,Data,35.019,33.885,116.609,6.99,109.436,2232.47,28.42,45.998,0.04,1.802,2.816,5374.67,1.026,97.9,61,1340,23,3224.8,2306.6,2524.4,3562.4,2714.5,0.62314,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:12:32,Data,34.796,33.864,116.519,6.99,109.346,2233.37,28.41,45.998,0.03,1.797,2.809,5379.19,1.067,97.9,61,1340,23.04,3227.5,2318.6,2547.1,3590.6,2714.5,0.62107,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:12:35,Data,34.911,33.871,116.564,6.98,109.436,2233.37,28.42,45.908,0.03,1.81,2.81,5374.67,1.127,97.9,60.8,1340,22.95,3224.8,2314.3,2526.5,3575.2,2714.5,0.62293,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:12:39,Data,34.803,33.871,116.519,6.99,109.482,2233.37,28.42,45.998,0.03,1.802,2.808,5374.67,1.04,97.9,60.9,1339,23,3224.8,2313.4,2515.8,3563.4,2714.5,0.62263,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:12:43,Data,34.918,33.844,116.519,6.99,109.391,2232.47,28.42,46.089,0.04,1.81,2.802,5383.71,1.195,97.9,60.8,1339,23,3230.2,2298.9,2510.3,3555.6,2714.5,0.6229,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:12:46,Data,34.803,33.817,116.564,6.99,109.527,2233.37,28.41,45.998,0.04,1.814,2.814,5379.19,1.148,97.9,60.8,1340,23,3227.5,2310,2523.5,3555.7,2714.5,0.61875,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:12:50,Data,34.796,33.783,116.519,6.99,109.391,2233.37,28.41,46.089,0.03,1.812,2.788,5374.67,1.04,97.9,60.6,1340,23,3224.8,2308.8,2508,3562.9,2714.5,0.6228,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:12:53,Data,34.897,33.871,116.609,6.99,109.482,2233.37,28.41,45.908,0.04,1.792,2.799,5361.1,0.959,97.9,61,1340,22.95,3216.7,2298.8,2518.4,3564.2,2714.5,0.62038,4.592,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:12:57,Data,34.823,33.979,116.655,6.98,109.527,2232.47,28.42,45.998,0.04,1.799,2.802,5361.1,0.898,97.9,60.9,1339,23,3216.7,2288.7,2502.6,3543.5,2714.5,0.62186,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:13:00,Data,34.81,33.77,116.564,6.98,109.436,2233.37,28.42,45.998,0.03,1.794,2.817,5361.1,1.026,97.9,61.1,1340,23,3216.7,2289.2,2473.9,3521.9,2714.5,0.62651,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:13:04,Data,35.012,33.655,116.655,6.98,109.436,2232.47,28.41,45.998,0.03,1.801,2.814,5361.1,1.262,97.9,61,1340,23,3216.7,2306.1,2503.5,3549.7,2714.5,0.62777,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:13:08,Data,34.83,33.756,116.564,6.99,109.482,2232.47,28.41,45.998,0.03,1.802,2.811,5361.1,0.932,97.9,60.9,1340,23.04,3216.7,2317.3,2511.6,3567,2714.5,0.62582,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:13:11,Data,35.026,33.878,116.7,6.99,109.482,2233.37,28.41,46.089,0.04,1.797,2.803,5361.1,1.134,97.9,60.9,1340,23,3216.7,2315.4,2512,3551.3,2714.5,0.62738,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:13:15,Data,35.188,33.885,116.655,6.99,109.527,2233.37,28.42,45.998,0.04,1.808,2.814,5343.01,1.316,97.9,60.9,1340,22.95,3205.8,2309,2506.9,3573.3,2714.5,0.62442,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:13:18,Data,34.796,33.756,116.609,6.99,109.436,2233.37,28.41,45.998,0.04,1.803,2.823,5365.62,0.932,97.9,61,1339,23,3219.4,2302.8,2515.5,3560.6,2714.5,0.62311,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:13:22,Data,35.026,33.871,116.609,6.99,109.482,2233.37,28.42,45.908,0.04,1.793,2.819,5383.71,1.154,97.9,61.1,1340,23,3230.2,2310,2499.5,3551,2714.6,0.62798,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:13:25,Data,34.85,33.858,116.519,6.99,109.436,2232.47,28.42,45.998,0.04,1.803,2.816,5388.23,0.999,97.9,60.9,1339,22.95,3232.9,2304.4,2488.9,3545.1,2714.6,0.62559,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:13:29,Data,35.026,33.986,116.609,6.99,109.436,2229.75,28.41,46.089,0.03,1.802,2.822,5383.71,0.932,97.9,61,1338,23,3230.2,2324.4,2522.9,3585.9,2714.6,0.62321,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:13:33,Data,34.857,33.871,116.655,6.99,109.482,2233.37,28.41,45.998,0.05,1.812,2.84,5383.71,1.337,97.9,61.1,1340,23,3230.2,2305.1,2492.2,3546,2714.6,0.62487,4.652,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:13:36,Data,35.026,33.878,116.564,6.99,109.527,2234.27,28.41,46.269,0.03,1.814,2.826,5388.23,1.134,97.9,60.9,1340,23.13,3232.9,2307.9,2495.6,3550.9,2714.6,0.62499,4.64,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:13:40,Data,34.938,33.871,116.564,6.99,109.436,2233.37,28.42,46.269,0.04,1.808,2.823,5388.23,0.952,97.9,61,1339,23.13,3232.9,2304.3,2503.1,3553.6,2714.6,0.62404,4.632,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:13:43,Data,34.81,33.871,116.609,6.99,109.436,2232.47,28.41,46.269,0.04,1.812,2.806,5388.23,1.127,97.9,60.8,1340,23.13,3232.9,2300.1,2498.6,3545.7,2714.6,0.62509,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:13:47,Data,34.972,33.871,116.564,6.99,109.391,2232.47,28.42,45.908,0.04,1.812,2.819,5365.62,1.148,97.9,60.9,1339,23,3219.4,2306.1,2492.8,3545.9,2714.6,0.62814,4.631,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:13:51,Data,34.85,33.756,116.564,6.99,109.436,2232.47,28.42,45.998,0.04,1.812,2.798,5365.62,1.127,97.9,60.7,1340,23,3219.4,2317.1,2495.4,3555.4,2714.6,0.62732,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:13:54,Data,35.235,33.871,116.609,6.99,109.527,2232.47,28.42,45.998,0.04,1.817,2.808,5365.62,1.06,97.9,60.7,1339,23.04,3219.4,2301.9,2490.1,3539.6,2714.6,0.62662,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:13:58,Data,34.999,34.047,116.519,6.99,109.391,2232.47,28.41,45.998,0.04,1.821,2.803,5356.58,1.04,97.9,60.6,1339,22.95,3213.9,2321.8,2507.5,3561.7,2714.6,0.62815,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:14:01,Data,35.026,33.871,116.564,6.99,109.482,2233.37,28.42,45.998,0.03,1.81,2.805,5356.58,1.04,97.9,60.8,1340,23,3213.9,2319.7,2515.5,3566.9,2714.6,0.62806,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:14:05,Data,34.823,33.696,116.519,6.99,109.436,2233.37,28.42,46.089,0.03,1.796,2.803,5361.1,0.932,97.9,60.9,1340,23.04,3216.7,2322.6,2517.3,3573.3,2714.6,0.62501,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:14:08,Data,35.053,33.871,116.564,6.99,109.482,2232.47,28.42,45.998,0.03,1.799,2.794,5361.1,0.959,97.9,60.8,1340,23,3216.7,2300.7,2514.6,3557.7,2714.6,0.62279,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:14:12,Data,34.837,33.817,116.564,6.99,109.482,2230.66,28.41,45.998,0.04,1.807,2.812,5361.1,1.154,97.9,60.9,1338,23,3216.7,2315.8,2522.1,3568.7,2714.6,0.62745,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:14:15,Data,34.938,33.783,116.745,6.99,109.527,2227.95,28.42,45.998,0.04,1.797,2.812,5361.1,1.1,97.9,61,1337,22.95,3216.7,2313.9,2516.1,3569,2714.6,0.625,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:14:19,Data,34.911,33.655,116.519,6.99,109.436,2227.95,28.41,45.998,0.03,1.812,2.811,5356.58,1.303,97.9,60.8,1336,23,3213.9,2313,2497.2,3556.7,2714.6,0.62502,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:14:23,Data,35.026,33.993,116.655,6.99,109.527,2227.95,28.42,45.908,0.04,1.821,2.808,5361.1,1.154,97.9,60.7,1337,22.95,3216.7,2304.5,2505,3551.5,2714.6,0.62128,4.631,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:14:26,Data,34.904,33.871,116.655,6.99,109.527,2227.04,28.42,45.998,0.04,1.804,2.8,5356.58,1.141,97.9,60.8,1337,23,3213.9,2303.5,2484.6,3533.4,2714.6,0.62933,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:14:30,Data,34.796,34.047,116.609,6.99,109.482,2227.95,28.42,45.998,0.03,1.797,2.823,5370.14,1.107,97.9,61.1,1337,23,3222.1,2297.3,2476.9,3530.3,2714.6,0.6272,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:14:33,Data,35.026,33.871,116.655,6.99,109.482,2227.95,28.41,45.908,0.03,1.794,2.819,5383.71,1.148,97.9,61.1,1337,22.95,3230.2,2305.3,2486.1,3541.7,2714.6,0.62901,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:14:37,Data,35.127,34.094,116.7,6.99,109.527,2227.95,28.42,45.998,0.03,1.802,2.819,5374.67,1.141,97.9,61,1337,23,3224.8,2291.1,2516.3,3555.4,2714.6,0.61936,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:14:41,Data,34.756,33.642,116.564,6.99,109.436,2227.95,28.41,45.998,0.03,1.812,2.838,5383.71,1.148,97.9,61,1337,23.04,3230.2,2275.6,2507.6,3537.8,2714.6,0.62124,4.651,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:14:44,Data,34.911,33.878,116.609,6.99,109.436,2227.04,28.41,45.908,0.04,1.805,2.823,5383.71,1.229,97.9,61,1337,23,3230.2,2311.6,2504.4,3558.8,2714.6,0.62535,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:14:48,Data,34.803,33.783,116.564,6.99,109.436,2227.95,28.41,45.998,0.03,1.802,2.808,5383.71,1.094,97.9,60.9,1337,23,3230.2,2310.2,2494.6,3563.6,2714.6,0.62659,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:14:51,Data,35.228,33.878,116.564,6.99,109.436,2227.04,28.42,45.998,0.04,1.8,2.816,5383.71,1.046,97.9,61,1336,23,3230.2,2293.3,2484.4,3529.4,2714.6,0.62482,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:14:55,Data,34.857,33.864,116.655,6.99,109.482,2227.95,28.42,46.089,0.04,1.807,2.82,5397.28,1.344,97.9,60.9,1337,22.95,3238.4,2304.2,2501.4,3553.5,2714.6,0.62343,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:14:59,Data,35.08,33.878,116.519,6.98,109.527,2230.66,28.42,45.998,0.04,1.81,2.817,5388.23,1.04,97.9,60.9,1338,23,3232.9,2292.6,2514.2,3551.3,2714.6,0.62129,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:15:02,Data,35.026,33.871,116.564,6.99,109.482,2230.66,28.42,45.998,0.03,1.812,2.819,5401.8,1.04,97.9,60.9,1339,22.95,3241.1,2308.9,2506.7,3554.6,2714.6,0.62578,4.631,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:15:06,Data,34.972,33.871,116.519,6.99,109.436,2231.56,28.41,45.998,0.03,1.808,2.824,5383.71,1.148,97.9,61,1338,23.04,3230.2,2301.6,2500.9,3548,2714.6,0.62556,4.632,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:15:09,Data,34.634,33.743,116.609,6.99,109.436,2229.75,28.42,45.998,0.04,1.802,2.826,5374.67,0.932,97.9,61.1,1338,23,3224.8,2303.6,2513.7,3565.2,2714.6,0.62336,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:15:22,Data,34.911,33.871,116.564,6.99,109.436,2229.75,28.42,46.089,0.04,1.799,2.819,5374.67,1.141,97.9,61,1338,23,3224.8,2307.9,2508.3,3560,2714.6,0.62456,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:15:25,Data,34.803,33.844,116.519,6.99,109.391,2230.66,28.42,46.089,0.04,1.803,2.813,5383.71,0.952,97.9,60.9,1338,23.04,3230.2,2300.5,2487,3534.9,2714.6,0.62554,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:15:29,Data,35.073,33.878,116.564,6.99,109.482,2231.56,28.42,45.908,0.04,1.809,2.808,5379.19,1.04,97.9,60.8,1339,23,3227.5,2290.5,2514.5,3551.5,2714.6,0.62121,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:15:33,Data,34.81,34.087,116.7,6.99,109.436,2230.66,28.42,45.998,0.04,1.818,2.82,5379.19,1.026,97.9,60.8,1338,22.95,3227.5,2288.4,2517.4,3553,2714.6,0.62243,4.637,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:15:36,Data,35.248,33.932,116.655,6.99,109.572,2230.66,28.42,45.998,0.03,1.808,2.817,5356.58,1.121,97.9,60.9,1338,23,3213.9,2289.7,2496.6,3537.7,2714.6,0.62411,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:15:40,Data,35.019,33.871,116.609,6.99,109.436,2233.37,28.41,45.998,0.04,1.808,2.817,5370.14,0.979,97.9,60.9,1339,23,3222.1,2304.5,2527.9,3578.6,2714.6,0.61894,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:15:43,Data,34.918,33.871,116.655,6.99,109.527,2232.47,28.42,45.908,0.04,1.802,2.823,5370.14,1.141,97.9,61,1340,22.95,3222.1,2310.9,2508.6,3555.4,2714.6,0.6243,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:15:47,Data,34.81,33.871,116.564,6.99,109.436,2233.37,28.41,45.998,0.04,1.808,2.826,5374.67,1.04,97.9,61,1341,23,3224.8,2298.4,2510.5,3549.2,2714.6,0.62161,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:15:50,Data,34.573,34.074,116.564,6.99,109.436,2232.47,28.41,45.998,0.04,1.808,2.808,5370.14,1.094,97.9,60.8,1340,23,3222.1,2313.1,2497.8,3554,2714.6,0.62745,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:15:54,Data,34.83,33.871,116.564,6.99,109.527,2230.66,28.41,45.998,0.03,1.802,2.826,5374.67,0.932,97.9,61.1,1338,23,3224.8,2311.7,2517.3,3566.5,2714.6,0.62537,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:15:58,Data,34.864,33.871,116.564,6.99,109.527,2229.75,28.41,45.998,0.03,1.802,2.809,5379.19,0.959,97.9,60.9,1338,23,3227.5,2316.5,2516.2,3562.6,2714.7,0.62777,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:16:01,Data,35.026,33.925,116.609,6.99,109.572,2225.23,28.41,45.998,0.05,1.804,2.801,5374.67,0.932,97.9,60.8,1335,23,3224.8,2315.2,2503.6,3562.9,2714.7,0.62961,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:16:05,Data,35.161,33.878,116.609,6.99,109.617,2229.75,28.41,45.998,0.03,1.805,2.814,5374.67,1.195,97.9,60.9,1338,23,3224.8,2299.9,2514.4,3556.3,2714.7,0.62297,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:16:08,Data,35.019,34.047,116.7,6.99,109.527,2230.66,28.42,45.908,0.04,1.799,2.82,5379.19,1.154,97.9,61.1,1338,23,3227.5,2306.4,2514.6,3562.2,2714.7,0.62486,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:16:12,Data,34.972,33.986,116.609,6.99,109.572,2230.66,28.41,45.998,0.04,1.802,2.817,5374.67,1.235,97.9,61,1338,23,3224.8,2316.8,2495.1,3549.8,2714.7,0.62965,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:16:16,Data,34.81,33.851,116.655,6.99,109.572,2230.66,28.42,45.908,0.04,1.813,2.798,5374.67,1.127,97.9,60.7,1338,23,3224.8,2301.8,2481.4,3534,2714.7,0.62664,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:16:19,Data,35.026,33.871,116.609,6.99,109.482,2229.75,28.42,45.998,0.04,1.813,2.808,5361.1,1.154,97.9,60.8,1338,22.95,3216.7,2314.1,2531.8,3579,2714.7,0.62378,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:16:23,Data,34.938,33.871,116.655,6.99,109.436,2230.66,28.42,45.998,0.04,1.802,2.817,5370.14,1.134,97.9,61,1338,23,3222.1,2309.3,2502.9,3550.3,2714.7,0.6262,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:16:26,Data,35.012,33.925,116.7,6.99,109.572,2230.66,28.42,45.998,0.04,1.799,2.842,5361.1,1.053,97.9,61.2,1338,23,3216.7,2308.1,2510.9,3557.2,2714.7,0.62422,4.642,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:16:30,Data,34.978,34.101,116.609,6.99,109.572,2230.66,28.41,45.998,0.03,1.812,2.828,5361.1,1.053,97.9,60.9,1338,23,3216.7,2296.9,2498.4,3541.5,2714.7,0.62369,4.64,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:16:34,Data,34.972,33.898,116.655,6.99,109.527,2230.66,28.42,45.908,0.04,1.805,2.825,5370.14,1.289,97.9,61,1338,23,3222.1,2293.6,2509.5,3550.7,2714.7,0.62095,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:16:37,Data,34.803,33.756,116.609,6.99,109.572,2229.75,28.42,45.998,0.04,1.793,2.809,5374.67,1.04,97.9,61,1338,23,3224.8,2326.5,2515.8,3570.1,2714.7,0.62821,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:16:41,Data,35.228,33.932,116.7,6.99,109.617,2230.66,28.42,45.998,0.02,1.811,2.812,5379.19,1.148,97.9,60.8,1338,22.95,3227.5,2299.6,2489.6,3541.6,2714.7,0.62257,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:16:45,Data,34.911,33.871,116.655,6.99,109.527,2230.66,28.41,45.998,0.04,1.813,2.816,5365.62,0.938,97.9,60.8,1338,22.95,3219.4,2294.5,2529.2,3570.5,2714.7,0.61773,4.629,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:16:48,Data,35.026,33.871,116.745,6.99,109.527,2230.66,28.42,45.908,0.04,1.802,2.809,5361.1,1.154,97.9,60.9,1338,23,3216.7,2302.2,2510.8,3559.3,2714.7,0.62241,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:16:52,Data,35.046,33.871,116.655,6.99,109.482,2230.66,28.42,46.089,0.04,1.809,2.817,5361.1,1.04,97.9,60.9,1338,23.04,3216.7,2299.2,2514.5,3555.5,2714.7,0.62426,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:16:55,Data,34.924,33.871,116.655,6.99,109.527,2230.66,28.41,45.998,0.03,1.797,2.794,5365.62,0.938,97.9,60.9,1338,23,3219.4,2325.5,2520,3574.6,2714.7,0.62972,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:16:59,Data,35.127,33.979,116.609,6.99,109.436,2230.66,28.41,45.998,0.04,1.802,2.805,5370.14,1.127,97.9,60.9,1338,23,3222.1,2311.7,2515.7,3570.5,2714.7,0.62553,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:17:02,Data,35.113,33.871,116.7,6.99,109.617,2229.75,28.41,45.998,0.03,1.816,2.815,5374.67,1.168,97.9,60.8,1338,23,3224.8,2308.9,2523.5,3568.9,2714.7,0.62415,4.631,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:17:06,Data,35.026,33.932,116.655,6.99,109.527,2227.04,28.42,45.998,0.04,1.801,2.807,5374.67,1.094,97.9,60.9,1337,23,3224.8,2286.1,2501.9,3543.8,2714.7,0.62153,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:17:10,Data,34.83,33.871,116.655,6.99,109.527,2230.66,28.42,45.998,0.03,1.799,2.819,5374.67,0.945,97.9,61.1,1338,23,3224.8,2292,2521.2,3557.7,2714.7,0.61946,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:17:13,Data,35.026,34.08,116.655,6.99,109.482,2227.95,28.42,45.908,0.03,1.81,2.824,5370.14,1.033,97.9,60.9,1337,22.95,3222.1,2305,2489.9,3542.8,2714.7,0.62658,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:17:17,Data,35.35,33.993,116.7,6.99,109.572,2230.66,28.42,46.089,0.03,1.811,2.822,5370.14,1.175,97.9,60.9,1339,23,3222.1,2302,2499.5,3546.3,2714.7,0.62696,4.633,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:17:20,Data,34.904,34.101,116.609,6.99,109.527,2230.66,28.41,45.998,0.04,1.802,2.817,5374.67,0.972,97.9,61,1338,23,3224.8,1232.3,1881.1,2269.1,2714.7,0.53711,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:17:24,Data,35.026,34.107,116.745,6.99,109.527,2230.66,28.41,45.998,0.04,1.8,2.82,5374.67,0.918,97.9,61,1338,23,3224.8,1238.8,1898.2,2287.1,2714.7,0.53553,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:17:28,Data,35.026,33.871,116.655,6.99,109.572,2230.66,28.41,45.998,0.04,1.802,2.827,5370.14,1.154,97.9,61.1,1338,23,3222.1,1220.7,1891.1,2267.9,2714.7,0.53283,4.631,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:17:31,Data,35.41,34.107,116.745,6.99,109.617,2230.66,28.42,45.998,0.03,1.812,2.814,5370.14,1.06,97.9,60.8,1338,22.95,3222.1,1231.3,1878.9,2264.3,2714.7,0.53772,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:17:35,Data,35.08,33.878,116.609,6.99,109.482,2230.66,28.42,45.998,0.04,1.815,2.802,5374.67,0.979,97.9,60.7,1338,23,3224.8,1244.3,1887.4,2279.7,2714.7,0.54079,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:17:38,Data,35.255,33.878,116.7,6.99,109.617,2230.66,28.41,45.998,0.04,1.803,2.805,5374.67,1.06,97.9,60.9,1338,22.95,3224.8,1233,1888.2,2273.8,2714.7,0.53641,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:17:42,Data,35.012,33.871,116.655,6.99,109.572,2229.75,28.41,45.998,0.03,1.802,2.827,5388.23,1.154,97.9,61.1,1338,23,3232.9,1226.7,1868.5,2252.8,2714.7,0.53898,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:17:45,Data,34.972,34.013,116.655,6.99,109.482,2230.66,28.42,45.998,0.04,1.796,2.819,5383.71,1.296,97.9,61.1,1338,23,3230.2,1224.2,1904.3,2280.4,2714.7,0.53074,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:17:49,Data,35.026,33.871,116.609,6.99,109.527,2229.75,28.41,45.998,0.04,1.799,2.806,5374.67,1.154,97.9,60.9,1338,23,3224.8,1257.5,1895.1,2294.6,2714.7,0.54069,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:17:53,Data,34.972,33.878,116.7,6.99,109.572,2230.66,28.41,45.998,0.04,1.791,2.794,5383.71,0.965,97.9,60.9,1338,22.95,3230.2,1213.2,1885.2,2261.1,2714.7,0.53117,4.585,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:17:56,Data,35.026,33.871,116.609,6.98,109.482,2230.66,28.39,45.998,0.03,1.801,2.797,5397.28,1.154,97.9,60.8,1338,23,3238.4,1232,1875.8,2262.8,2714.7,0.53938,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:18:00,Data,34.816,33.871,116.655,6.99,109.572,2233.37,28.4,45.998,0.05,1.8,2.796,5401.8,1.04,97.9,60.8,1340,23,3241.1,1230.7,1859.6,2249.5,2714.7,0.54103,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:18:03,Data,34.918,34.08,116.745,6.98,109.527,2232.47,28.4,45.908,0.04,1.803,2.799,5388.23,1.08,97.9,60.8,1339,23,3232.9,1249.8,1885,2277.8,2714.7,0.54288,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:18:07,Data,35.221,33.871,116.655,6.98,109.482,2232.47,28.4,45.998,0.03,1.803,2.803,5397.28,1.175,97.9,60.8,1339,23,3238.4,1216.9,1871,2251.6,2714.7,0.53444,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:18:10,Data,34.803,33.702,116.7,6.99,109.527,2232.47,28.4,45.908,0.04,1.797,2.817,5401.8,1.127,97.9,61.1,1339,23,3241.1,1245.5,1879.5,2272.7,2714.7,0.54265,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:18:14,Data,35.113,33.878,116.7,6.98,109.527,2233.37,28.4,45.998,0.03,1.81,2.824,5401.8,1.168,97.9,60.9,1340,23,3241.1,1235.2,1863.8,2252.5,2714.7,0.54216,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:18:18,Data,34.918,33.871,116.7,6.99,109.527,2233.37,28.4,46.089,0.04,1.797,2.822,5397.28,0.952,97.9,61.1,1340,23,3238.4,1240.9,1895,2282.7,2714.7,0.53792,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:18:21,Data,35.005,33.871,116.655,6.99,109.527,2233.37,28.39,45.998,0.04,1.807,2.818,5401.8,1.154,97.9,60.9,1340,23,3241.1,1261.4,1891.8,2294.1,2714.7,0.54291,4.626,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:18:25,Data,34.972,33.763,116.609,6.98,109.436,2232.47,28.4,45.998,0.03,1.802,2.814,5401.8,1.235,97.9,61,1339,23,3241.1,1232.2,1869.2,2256.4,2714.7,0.53981,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:18:29,Data,34.972,33.851,116.655,6.99,109.527,2233.37,28.39,45.998,0.04,1.798,2.805,5401.8,1.195,97.9,60.9,1339,22.95,3241.1,1237.6,1881.1,2269.4,2714.7,0.53948,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:18:32,Data,35.012,33.831,116.564,6.99,109.482,2234.27,28.4,45.908,0.03,1.807,2.817,5383.71,1.195,97.9,60.9,1341,22.95,3230.2,1246.9,1898.2,2289.3,2714.7,0.53906,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:18:36,Data,35.019,33.871,116.609,6.98,109.482,2235.18,28.4,45.908,0.04,1.805,2.811,5370.14,1.154,97.9,60.9,1342,22.95,3222.1,1242,1877.7,2272.6,2714.7,0.54219,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:18:39,Data,35.127,34.047,116.7,6.99,109.527,2236.08,28.4,45.998,0.04,1.788,2.8,5374.67,1.046,97.9,61,1342,23,3224.8,1242,1867.1,2262.8,2714.7,0.54254,4.587,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:18:43,Data,35.053,33.925,116.7,6.99,109.572,2236.08,28.4,45.908,0.04,1.809,2.807,5374.67,1.053,97.9,60.8,1342,22.95,3224.8,1224.2,1876.6,2249.6,2714.7,0.53844,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:18:46,Data,34.803,33.871,116.564,6.99,109.482,2236.08,28.4,45.998,0.03,1.812,2.808,5379.19,0.925,97.9,60.8,1342,23,3227.5,1243.3,1886.2,2279.7,2714.7,0.53912,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:18:50,Data,34.911,33.871,116.655,6.98,109.527,2236.08,28.4,45.998,0.03,1.802,2.815,5383.71,1.148,97.9,61,1341,23,3230.2,1222.8,1879.1,2259.6,2714.7,0.53608,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:18:54,Data,34.911,34.033,116.519,6.99,109.391,2235.18,28.39,45.998,0.04,1.798,2.818,5379.19,1.154,97.9,61,1341,23,3227.5,1239,1886.5,2272.8,2714.7,0.53326,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:18:57,Data,35.026,33.871,116.564,6.98,109.436,2236.08,28.39,46.179,0.04,1.797,2.799,5383.71,0.979,97.9,60.9,1342,23.13,3230.2,1218.2,1874.7,2254.7,2714.7,0.53453,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:19:01,Data,34.857,33.871,116.745,6.99,109.572,2236.08,28.39,45.998,0.03,1.797,2.795,5397.28,0.952,97.9,60.9,1342,23,3238.4,1225.9,1859.2,2244.7,2714.7,0.53995,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:19:04,Data,34.911,33.77,116.655,6.98,109.482,2235.18,28.4,46.089,0.03,1.801,2.797,5410.84,1.215,97.9,60.8,1341,23.04,3246.5,1254.1,1883.8,2282.9,2714.7,0.53305,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:19:08,Data,34.621,33.648,116.564,6.98,109.527,2236.08,28.4,46.089,0.03,1.793,2.817,5401.8,0.918,97.9,61.1,1342,23.09,3241.1,1247.2,1877.4,2272.8,2714.7,0.54233,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:19:11,Data,34.985,33.824,116.7,6.99,109.527,2236.08,28.4,46.179,0.04,1.786,2.836,5410.84,1.35,97.9,61.4,1342,23.09,3246.5,1249.7,1870.9,2269.3,2714.7,0.54531,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:19:15,Data,34.6,33.817,116.609,6.99,109.572,2236.08,28.4,46.269,0.04,1.796,2.817,5401.8,0.925,97.9,61.1,1341,23.09,3241.1,1253.3,1872.4,2273.8,2714.7,0.54494,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:19:19,Data,35.026,33.878,116.609,6.99,109.482,2235.18,28.39,46.359,0.04,1.804,2.832,5397.28,1.148,97.9,61.1,1341,23.18,3238.4,1236.5,1885.6,2272.3,2714.7,0.53931,4.635,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:19:22,Data,35.019,34.047,116.609,6.98,109.572,2236.08,28.41,45.998,0.04,1.799,2.809,5397.28,1.04,97.9,61,1342,23.04,3238.4,1232.1,1860.9,2258.8,2714.7,0.54064,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:19:26,Data,34.796,33.898,116.609,6.99,109.527,2236.08,28.39,45.998,0.03,1.79,2.803,5397.28,0.986,97.9,61,1342,23,3238.4,1223,1886.9,2269.1,2714.7,0.53262,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:19:29,Data,34.85,33.871,116.655,6.98,109.482,2235.18,28.39,45.908,0.03,1.8,2.797,5383.71,0.932,97.9,60.9,1341,23,3230.2,1231,1866.5,2252.6,2714.7,0.53983,4.597,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:19:33,Data,34.857,33.817,116.564,6.99,109.527,2236.08,28.41,45.998,0.04,1.802,2.816,5388.23,1.033,97.9,61,1342,22.95,3232.9,1221.8,1867.8,2257,2714.7,0.53178,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:19:37,Data,35.248,33.885,116.655,6.98,109.572,2235.18,28.4,46.269,0.04,1.811,2.822,5388.23,1.208,97.9,60.9,1342,23.09,3232.9,1250.7,1893.3,2286.7,2714.7,0.54209,4.633,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:19:40,Data,34.742,33.858,116.7,6.99,109.482,2236.08,28.4,45.908,0.03,1.797,2.807,5383.71,1.134,97.9,61,1341,23,3230.2,1224.2,1886.3,2267.5,2714.8,0.5354,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:19:44,Data,34.58,33.642,116.519,6.99,109.482,2233.37,28.39,45.908,0.03,1.807,2.822,5379.19,1.04,97.9,61,1340,22.95,3227.5,1248.5,1876.9,2275.2,2714.8,0.54352,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:19:47,Data,34.803,33.702,116.564,6.98,109.527,2232.47,28.41,46.089,0.04,1.795,2.823,5374.67,1.094,97.9,61.1,1340,23,3224.8,1249.9,1899,2290.1,2714.8,0.54277,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:19:51,Data,34.796,33.817,116.564,6.99,109.482,2230.66,28.4,45.998,0.03,1.805,2.818,5370.14,1.154,97.9,61,1338,23,3222.1,1231.5,1873.9,2260.4,2714.8,0.53991,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:19:54,Data,35.242,33.648,116.7,6.99,109.572,2230.66,28.39,45.998,0.03,1.802,2.812,5379.19,0.972,97.9,60.9,1338,23,3227.5,1254.6,1871.7,2270.6,2714.8,0.54654,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:19:58,Data,34.823,33.743,116.564,6.99,109.436,2230.66,28.41,45.998,0.04,1.796,2.788,5388.23,0.986,97.9,60.8,1338,23,3232.9,1239.3,1866.5,2257.9,2714.8,0.54245,4.584,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:20:02,Data,35.019,33.871,116.564,6.98,109.527,2229.75,28.4,45.998,0.03,1.81,2.812,5388.23,1.154,97.9,60.8,1338,23,3232.9,1239.5,1879.2,2268.3,2714.8,0.54194,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:20:05,Data,34.796,33.642,116.474,6.98,109.391,2230.66,28.4,45.908,0.04,1.804,2.818,5388.23,1.154,97.9,61,1338,22.95,3232.9,1248.8,1886.9,2284,2714.8,0.53941,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:20:09,Data,34.81,33.655,116.519,6.99,109.482,2229.75,28.4,46.089,0.04,1.8,2.827,5383.71,1.141,97.9,61.1,1338,23,3230.2,1241.5,1879.6,2271.3,2714.8,0.54103,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:20:12,Data,34.796,33.986,116.609,6.99,109.482,2230.66,28.39,45.998,0.04,1.81,2.806,5374.67,1.134,97.9,60.8,1338,23,3224.8,1225.9,1876.1,2277.2,2714.8,0.53719,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:20:16,Data,34.911,33.871,116.564,6.99,109.436,2230.66,28.4,45.998,0.03,1.821,2.807,5370.14,1.1,97.9,60.7,1338,23,3222.1,1228.8,1868.6,2257.2,2714.8,0.53654,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:20:20,Data,34.715,33.756,116.564,6.99,109.436,2233.37,28.4,45.998,0.03,1.805,2.808,5370.14,0.938,97.9,60.9,1340,23,3222.1,1218.4,1867.6,2249.7,2714.8,0.53557,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:20:23,Data,35.012,33.696,116.609,6.98,109.482,2232.47,28.39,45.998,0.03,1.794,2.82,5370.14,1.215,97.9,61.1,1339,23,3222.1,1251.4,1901.1,2295.4,2714.8,0.539,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:20:27,Data,34.85,33.648,116.519,6.98,109.436,2232.47,28.4,45.998,0.04,1.807,2.828,5383.71,1.033,97.9,61,1339,22.95,3230.2,1241.9,1882.4,2274.2,2714.8,0.53969,4.635,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:20:30,Data,34.816,33.817,116.474,6.98,109.346,2230.66,28.4,45.998,0.03,1.815,2.812,5374.67,0.844,97.9,60.8,1339,23,3224.8,1263.4,1894,2296.2,2714.8,0.53865,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:20:34,Data,34.742,33.864,116.609,6.99,109.436,2232.47,28.4,45.998,0.04,1.803,2.795,5374.67,1.127,97.9,60.8,1339,23,3224.8,1218.3,1896.3,2270.4,2714.8,0.53193,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:20:37,Data,34.972,33.986,116.519,6.99,109.436,2233.37,28.4,45.998,0.04,1.811,2.807,5361.1,1.357,97.9,60.8,1340,23,3216.7,1222.1,1882.3,2262.5,2714.8,0.53282,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:20:41,Data,34.769,33.648,116.609,6.98,109.436,2233.37,28.41,45.998,0.03,1.809,2.799,5338.49,1.208,97.9,60.8,1339,23,3203.1,1247.8,1890.3,2282.3,2714.8,0.5373,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:20:45,Data,34.796,33.864,116.609,6.98,109.482,2235.18,28.41,45.998,0.03,1.805,2.823,5356.58,0.938,97.9,61,1341,23,3213.9,1236.8,1894.9,2285.9,2714.8,0.53545,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:20:48,Data,34.742,33.844,116.564,6.98,109.482,2234.27,28.4,45.998,0.03,1.812,2.817,5347.53,1.148,97.9,60.9,1341,23,3208.5,1224.4,1899.7,2281.1,2714.8,0.52993,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:20:52,Data,35.242,33.763,116.609,6.98,109.527,2236.08,28.42,45.998,0.03,1.797,2.807,5343.01,1.181,97.9,61,1342,23,3205.8,1239.6,1888.9,2281.9,2714.8,0.53753,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:20:55,Data,34.911,33.696,116.519,6.98,109.436,2236.08,28.42,45.908,0.04,1.802,2.797,5361.1,1.107,97.9,60.8,1342,22.95,3216.7,1259,1914.5,2296.1,2714.8,0.53963,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:20:59,Data,34.958,33.864,116.609,6.98,109.482,2234.27,28.41,45.908,0.03,1.814,2.81,5361.1,1.134,97.9,60.8,1341,23,3216.7,1240.9,1903.9,2293.2,2714.8,0.53648,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:21:03,Data,34.573,33.783,116.519,6.98,109.391,2236.08,28.4,45.998,0.04,1.798,2.814,5343.01,0.898,97.9,61,1342,23,3205.8,1234.7,1874.1,2262.9,2714.8,0.53993,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:21:06,Data,34.573,33.642,116.519,6.98,109.391,2235.18,28.42,45.998,0.03,1.807,2.819,5333.97,1.04,97.9,60.9,1342,23,3200.4,1234.2,1892,2271.7,2714.8,0.5335,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:21:10,Data,34.783,33.642,116.519,6.98,109.436,2235.18,28.4,45.908,0.04,1.816,2.811,5338.49,1.154,97.9,60.8,1341,23,3203.1,1238.9,1885.4,2271.7,2714.8,0.53102,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:21:13,Data,34.796,33.858,116.609,6.98,109.391,2236.08,28.4,46.089,0.04,1.813,2.814,5343.01,1.053,97.9,60.8,1342,23,3205.8,1243.2,1907,2296.7,2714.8,0.53556,4.626,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:21:17,Data,34.911,33.662,116.609,6.98,109.436,2236.08,28.41,45.998,0.03,1.813,2.815,5329.44,0.911,97.9,60.8,1342,23.04,3197.7,1242.4,1910.8,2296.2,2714.8,0.53681,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:21:20,Data,34.796,33.871,116.564,6.98,109.391,2236.08,28.4,45.998,0.04,1.804,2.82,5343.01,1.1,97.9,61,1342,23,3205.8,1239.8,1909.3,2295.2,2714.8,0.53481,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:21:24,Data,34.58,33.642,116.383,6.99,109.346,2235.18,28.42,45.998,0.04,1.796,2.799,5343.01,0.932,97.9,60.9,1341,23,3205.8,1217.8,1896.1,2271.4,2714.8,0.52974,4.595,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:21:28,Data,34.796,33.655,116.383,6.98,109.436,2235.18,28.41,45.998,0.04,1.794,2.803,5343.01,1.127,97.9,61,1342,23,3205.8,1256.2,1912.2,2309.4,2714.8,0.53856,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:21:31,Data,35.188,33.662,116.564,6.98,109.482,2235.18,28.4,45.998,0.04,1.8,2.823,5347.53,0.999,97.9,61.1,1341,23,3208.5,1807.2,3144.5,3653,2714.8,0.5147,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:21:35,Data,34.796,33.655,116.564,6.98,109.527,2236.08,28.4,45.998,0.04,1.802,2.817,5347.53,1.1,97.9,61,1342,23,3208.5,2310.3,2541.8,3586.3,2714.8,0.6198,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:21:38,Data,34.594,33.635,116.383,6.98,109.346,2236.08,28.4,45.998,0.04,1.793,2.807,5343.01,0.938,97.9,61,1342,23,3205.8,2311.9,2538.7,3584,2714.8,0.62061,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:21:42,Data,34.627,33.756,116.519,6.98,109.391,2235.18,28.42,45.908,0.04,1.793,2.795,5361.1,1.013,97.9,60.9,1342,22.95,3216.7,2312.7,2510,3559.4,2714.8,0.62567,4.587,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:21:46,Data,34.796,33.648,116.383,6.98,109.391,2235.18,28.39,45.908,0.03,1.788,2.792,5388.23,1.134,97.9,61,1342,23,3232.9,2324.8,2532.4,3586.6,2714.8,0.62245,4.58,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:21:49,Data,34.6,33.642,116.474,6.98,109.391,2233.37,28.4,45.998,0.04,1.799,2.819,5383.71,0.932,97.9,61,1340,23,3230.2,2322.3,2540.8,3598.3,2714.8,0.62049,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:21:53,Data,34.783,33.756,116.519,6.98,109.436,2233.37,28.4,45.998,0.03,1.812,2.82,5388.23,1.04,97.9,60.9,1340,23,3232.9,2307,2530.3,3604.6,2714.8,0.61856,4.633,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:21:56,Data,34.796,33.864,116.519,6.98,109.346,2229.75,28.39,45.998,0.04,1.794,2.831,5370.14,0.979,97.9,61.2,1338,23,3222.1,2307.9,2553,3592.4,2714.8,0.61825,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:22:00,Data,34.742,33.817,116.564,6.98,109.346,2230.66,28.38,46.089,0.04,1.793,2.822,5333.97,1.08,97.9,61.2,1338,23,3200.4,2306.2,2548.8,3591.9,2714.8,0.61621,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:22:04,Data,34.594,33.682,116.564,6.98,109.391,2229.75,28.38,45.998,0.04,1.796,2.812,5329.44,1.06,97.9,61,1338,23,3197.7,2311.6,2563,3600.8,2714.8,0.61982,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:22:07,Data,34.627,33.844,116.519,6.98,109.391,2229.75,28.38,45.998,0.03,1.8,2.791,5329.44,0.938,97.9,60.8,1338,23,3197.7,2284.1,2536.4,3571,2714.8,0.61636,4.591,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:22:11,Data,34.796,33.642,116.519,6.98,109.391,2230.66,28.39,45.908,0.04,1.797,2.792,5329.44,1.154,97.9,60.8,1338,22.95,3197.7,2305.6,2538.8,3581.4,2714.8,0.61924,4.589,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:22:14,Data,34.783,33.648,116.609,6.99,109.436,2227.95,28.39,45.998,0.03,1.796,2.811,5347.53,1.121,97.9,61,1336,23,3208.5,2296.8,2531.5,3570.5,2714.8,0.62049,4.607,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:22:18,Data,34.904,33.817,116.383,6.98,109.346,2230.66,28.38,45.998,0.04,1.804,2.815,5347.53,1.195,97.9,60.9,1338,23,3208.5,2279.6,2540.6,3571,2714.8,0.6223,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:22:22,Data,34.688,33.648,116.519,6.98,109.391,2228.85,28.38,45.998,0.04,1.811,2.801,5343.01,0.932,97.9,60.7,1337,23,3205.8,2306.4,2556.3,3592.1,2714.8,0.61844,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:22:25,Data,34.938,33.662,116.519,6.98,109.391,2229.75,28.38,45.998,0.03,1.804,2.806,5343.01,1.323,97.9,60.9,1338,23,3205.8,2297.8,2532.5,3572.6,2714.8,0.6189,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:22:29,Data,35.005,33.966,116.609,6.98,109.527,2230.66,28.37,45.998,0.03,1.807,2.798,5361.1,1.127,97.9,60.8,1338,23,3216.7,2288.7,2521.4,3557.8,2714.8,0.61854,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:22:32,Data,34.58,33.756,116.564,6.98,109.527,2230.66,28.38,45.908,0.03,1.803,2.826,5343.01,0.986,97.9,61,1338,23,3205.8,2327,2522.5,3585.6,2714.8,0.62486,4.629,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:22:36,Data,34.972,33.864,116.519,6.99,109.436,2229.75,28.38,45.998,0.04,1.793,2.809,5343.01,1.134,97.9,61,1338,23,3205.8,2318,2515.9,3567.1,2714.8,0.62619,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:22:39,Data,35.026,33.918,116.564,6.99,109.482,2230.66,28.38,46.089,0.03,1.802,2.827,5356.58,0.979,97.9,61.1,1338,23,3213.9,2327.5,2508.9,3572.9,2714.8,0.62657,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:22:43,Data,34.965,33.702,116.519,6.99,109.436,2230.66,28.38,45.998,0.04,1.795,2.815,5383.71,0.945,97.9,61.1,1338,23,3230.2,2301.3,2535.6,3575.8,2714.8,0.62103,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:22:47,Data,35.188,33.702,116.564,6.99,109.436,2230.66,28.38,45.998,0.04,1.802,2.807,5379.19,1.215,97.9,60.9,1338,23,3227.5,2297.2,2502.9,3546.2,2714.8,0.62222,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:22:50,Data,35.026,33.871,116.609,6.99,109.482,2229.75,28.37,45.998,0.04,1.812,2.819,5383.71,1.154,97.9,60.9,1338,23,3230.2,2296.1,2528.6,3564.4,2714.8,0.62082,4.631,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:22:54,Data,34.796,33.871,116.655,6.98,109.527,2229.75,28.39,45.908,0.04,1.803,2.823,5374.67,1.134,97.9,61,1338,23,3224.8,2308.5,2520.3,3569.4,2714.8,0.62196,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:22:58,Data,34.965,33.891,116.564,6.99,109.436,2229.75,28.38,45.998,0.04,1.815,2.828,5388.23,1.262,97.9,60.9,1338,22.95,3232.9,2301.4,2520.4,3564.6,2714.8,0.62246,4.643,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:23:01,Data,34.796,33.682,116.609,6.99,109.482,2230.66,28.38,45.998,0.03,1.816,2.819,5388.23,1.114,97.9,60.8,1338,23,3232.9,2321.6,2515.4,3568.5,2714.8,0.6267,4.635,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:23:05,Data,34.803,33.702,116.519,6.98,109.436,2230.66,28.38,45.998,0.04,1.805,2.823,5383.71,1.094,97.9,61,1339,23,3230.2,2318.3,2507.9,3567.3,2714.8,0.625,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:23:08,Data,34.796,33.756,116.519,6.99,109.482,2229.75,28.38,45.908,0.03,1.809,2.83,5374.67,1.04,97.9,61,1338,22.95,3224.8,2304.7,2501,3553.7,2714.9,0.62448,4.639,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:23:12,Data,34.573,33.642,116.474,6.99,109.482,2230.66,28.39,45.998,0.03,1.805,2.806,5374.67,1.141,97.9,60.8,1338,23,3224.8,2297.9,2501.6,3549,2714.9,0.62323,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:23:16,Data,34.627,33.642,116.383,6.98,109.391,2229.75,28.38,45.998,0.03,1.797,2.805,5370.14,0.959,97.9,60.9,1338,23,3222.1,2316.6,2512.6,3568.8,2714.9,0.62499,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:23:19,Data,34.688,33.642,116.519,6.98,109.436,2230.66,28.38,45.908,0.03,1.805,2.817,5374.67,1.141,97.9,60.9,1338,22.95,3224.8,2300.1,2504.6,3546.9,2714.9,0.62529,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:23:23,Data,34.587,33.642,116.474,6.98,109.436,2229.75,28.37,45.908,0.04,1.812,2.824,5343.01,1.127,97.9,60.9,1338,23,3205.8,2332.8,2517.2,3569.5,2714.9,0.62251,4.636,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:23:26,Data,34.715,33.871,116.564,6.99,109.482,2230.66,28.38,45.998,0.03,1.809,2.825,5361.1,1.1,97.9,60.9,1338,23.04,3216.7,2309.6,2503.7,3552.8,2714.9,0.6257,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:23:30,Data,34.803,33.844,116.383,6.98,109.391,2230.66,28.37,45.998,0.03,1.805,2.816,5338.49,1.04,97.9,60.9,1338,23,3203.1,2330.9,2510.5,3562.3,2714.9,0.62748,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:23:34,Data,35.127,33.898,116.655,6.99,109.527,2230.66,28.38,45.998,0.03,1.81,2.83,5343.01,1.134,97.9,61,1338,23,3205.8,2309,2529.2,3580.5,2714.9,0.62076,4.64,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:23:37,Data,34.992,33.871,116.655,6.98,109.482,2230.66,28.38,45.908,0.04,1.803,2.836,5388.23,1.134,97.9,61.1,1338,23,3232.9,2315.5,2496.4,3556.1,2714.9,0.62587,4.639,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:23:41,Data,34.796,33.642,116.519,6.99,109.436,2229.75,28.39,45.998,0.03,1.804,2.817,5397.28,1.04,97.9,61,1338,23,3238.4,2314.9,2532.5,3578.2,2714.9,0.6237,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:23:45,Data,34.803,33.871,116.519,6.99,109.527,2230.66,28.38,46.089,0.04,1.809,2.812,5397.28,1.1,97.9,60.9,1338,23,3238.4,2321.7,2516.6,3574,2714.9,0.6253,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:23:48,Data,34.769,33.642,116.564,6.99,109.527,2230.66,28.37,45.998,0.04,1.81,2.813,5388.23,1.148,97.9,60.9,1339,23,3232.9,2295.6,2524.1,3564,2714.9,0.62071,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:23:52,Data,34.796,33.871,116.474,6.99,109.436,2230.66,28.38,45.998,0.03,1.794,2.83,5388.23,1.04,97.9,61.2,1338,23.04,3232.9,2318.4,2517.4,3575.2,2714.9,0.62911,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:23:55,Data,34.81,33.864,116.609,6.99,109.482,2230.66,28.38,45.998,0.04,1.809,2.822,5374.67,0.945,97.9,60.9,1338,23,3224.8,2294.1,2517.3,3559.2,2714.9,0.62062,4.629,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:23:59,Data,35.026,33.871,116.609,6.98,109.482,2230.66,28.4,46.089,0.04,1.81,2.818,5383.71,0.952,97.9,60.9,1338,23,3230.2,2289.3,2506.3,3548.8,2714.9,0.62072,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:24:03,Data,34.81,33.648,116.474,6.99,109.391,2230.66,28.38,45.998,0.04,1.802,2.84,5374.67,1.046,97.9,61.2,1338,22.95,3224.8,2307.9,2513.3,3558.3,2714.9,0.62588,4.642,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:24:06,Data,34.904,33.871,116.609,6.98,109.482,2230.66,28.39,45.998,0.03,1.785,2.829,5374.67,0.938,97.9,61.3,1338,23,3224.8,2330.4,2524.8,3584.8,2714.9,0.62742,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:24:10,Data,34.587,33.864,116.655,6.98,109.482,2230.66,28.38,45.998,0.04,1.801,2.815,5374.67,1.141,97.9,61,1338,23,3224.8,2300.7,2495.5,3559.4,2714.9,0.62598,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:24:13,Data,35.019,33.756,116.519,6.98,109.527,2230.66,28.38,45.998,0.03,1.8,2.797,5370.14,1.04,97.9,60.8,1338,23,3222.1,2320.2,2508.1,3562.6,2714.9,0.62851,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:24:17,Data,35.026,33.702,116.564,6.99,109.482,2230.66,28.38,45.998,0.04,1.802,2.814,5356.58,1.141,97.9,60.9,1338,23,3213.9,2319.7,2500.6,3557.6,2714.9,0.62853,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:24:20,Data,35.194,33.878,116.655,6.98,109.527,2230.66,28.39,45.998,0.04,1.8,2.81,5361.1,1.202,97.9,61,1338,23,3216.7,2299.7,2515,3565.3,2714.9,0.6217,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:24:24,Data,34.796,33.669,116.609,6.99,109.527,2232.47,28.39,46.089,0.04,1.791,2.809,5347.53,1.127,97.9,61.1,1339,23,3208.5,2321,2518.6,3576.2,2714.9,0.62376,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
