Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,8:24:28,Data,35.019,33.871,116.609,6.99,109.482,2233.37,28.39,45.908,0.05,1.802,2.808,5356.58,1.154,97.9,60.9,1340,23,3213.9,2320.1,2502,3556.8,2714.9,0.62725,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:24:31,Data,34.81,34.08,116.79,6.99,109.482,2233.37,28.38,45.998,0.03,1.799,2.829,5361.1,0.925,97.9,61.1,1340,23.04,3216.7,2317.8,2519.3,3569.6,2714.9,0.62616,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:24:35,Data,34.999,33.756,116.609,6.99,109.572,2233.37,28.39,45.998,0.04,1.803,2.815,5343.01,1.148,97.9,60.9,1340,22.95,3205.8,2298.7,2511.5,3562.2,2714.9,0.62745,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:24:39,Data,34.911,33.871,116.519,6.99,109.391,2233.37,28.38,45.908,0.04,1.81,2.832,5343.01,1.127,97.9,61,1339,23,3205.8,2299.5,2510.9,3554.8,2714.9,0.62335,4.642,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:24:42,Data,35.019,33.756,116.519,6.99,109.482,2233.37,28.39,45.998,0.05,1.803,2.82,5338.49,1.154,97.9,61,1340,23,3203.1,2322.9,2505.2,3567,2714.9,0.62679,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:24:46,Data,35.113,33.972,116.609,6.99,109.527,2233.37,28.38,45.998,0.04,1.81,2.814,5320.4,1.249,97.9,60.9,1340,22.95,3192.2,2318.6,2512.4,3570.6,2714.9,0.62169,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:24:49,Data,34.803,33.871,116.519,6.99,109.436,2233.37,28.39,45.998,0.04,1.808,2.807,5329.44,1.046,97.9,60.8,1340,23,3197.7,2296.6,2487.5,3560.5,2714.9,0.62781,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:24:53,Data,34.803,33.702,116.655,6.99,109.572,2233.37,28.39,45.998,0.03,1.812,2.811,5315.88,1.094,97.9,60.8,1340,23,3189.5,2303.7,2509.4,3557.5,2714.9,0.62454,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:24:56,Data,34.627,33.642,116.564,6.98,109.436,2233.37,28.38,46.089,0.04,1.805,2.815,5338.49,1.053,97.9,60.9,1340,23,3203.1,2326,2522.7,3576.7,2714.9,0.62898,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:25:00,Data,34.911,33.756,116.609,6.99,109.436,2232.47,28.39,45.908,0.03,1.798,2.801,5379.19,1.1,97.9,60.9,1340,23,3227.5,2311.2,2523.5,3573.2,2714.9,0.62102,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:25:04,Data,34.924,33.871,116.519,6.98,109.527,2232.47,28.39,45.908,0.04,1.797,2.815,5370.14,1.141,97.9,61,1340,23,3222.1,2314.5,2532.5,3579.1,2714.9,0.62278,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:25:07,Data,34.911,33.669,116.655,6.98,109.482,2233.37,28.4,46.089,0.03,1.795,2.822,5374.67,1.317,97.9,61.1,1340,22.95,3224.8,2327.2,2527.4,3589.6,2714.9,0.62537,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:25:11,Data,34.911,33.871,116.609,6.98,109.482,2232.47,28.4,45.998,0.04,1.796,2.797,5361.1,1.141,97.9,60.9,1339,22.95,3216.7,2318,2511,3566.8,2714.9,0.62597,4.593,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:25:14,Data,34.972,33.871,116.564,6.99,109.391,2232.47,28.39,45.998,0.03,1.799,2.829,5361.1,1.154,97.9,61.1,1340,23,3216.7,2301.6,2541.7,3579.2,2714.9,0.6184,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:25:18,Data,34.823,34.033,116.564,6.98,109.527,2231.56,28.4,45.998,0.03,1.794,2.83,5343.01,0.945,97.9,61.2,1339,23,3205.8,2326.1,2523.9,3584.7,2714.9,0.6267,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:25:22,Data,34.816,33.817,116.519,6.99,109.482,2230.66,28.4,45.998,0.04,1.799,2.827,5356.58,1.161,97.9,61.1,1338,23,3213.9,2317,2541.1,3590.1,2714.9,0.62355,4.626,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:25:25,Data,35.026,33.871,116.609,6.99,109.527,2230.66,28.37,46.089,0.04,1.802,2.811,5374.67,1.154,97.9,60.9,1338,22.95,3224.8,2308.8,2499.1,3556.3,2714.9,0.62555,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:25:29,Data,34.823,33.871,116.655,6.99,109.617,2229.75,28.39,45.998,0.04,1.802,2.815,5374.67,1.1,97.9,61,1338,23,3224.8,2316.8,2499.9,3558.7,2714.9,0.62523,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:25:32,Data,35.019,34.101,116.609,6.99,109.482,2228.85,28.4,45.908,0.04,1.802,2.809,5374.67,1.1,97.9,60.9,1337,22.95,3224.8,2311.3,2517.5,3563.1,2714.9,0.62816,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:25:36,Data,34.796,34.047,116.655,6.99,109.436,2225.23,28.4,45.998,0.05,1.804,2.808,5370.14,1.134,97.9,60.9,1335,22.95,3222.1,2330,2515.6,3577.3,2714.9,0.62801,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:25:39,Data,34.911,33.871,116.7,6.98,109.482,2222.52,28.4,45.998,0.04,1.79,2.811,5392.76,0.77,97.9,61.1,1334,23.04,3235.7,2312.1,2514.7,3569.1,2714.9,0.62344,4.599,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:25:43,Data,34.641,33.871,116.564,6.98,109.482,2224.33,28.4,45.998,0.04,1.801,2.809,5388.23,0.905,97.9,60.9,1335,23,3232.9,2303.6,2524.1,3567.2,2715,0.62138,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:25:47,Data,35.019,34.094,116.655,6.99,109.527,2225.23,28.4,45.998,0.03,1.801,2.818,5388.23,1.114,97.9,61,1335,23,3232.9,2330.7,2519.3,3577.3,2715,0.62477,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:25:50,Data,35.248,33.898,116.609,6.98,109.527,2227.04,28.4,45.998,0.04,1.807,2.83,5383.71,1.154,97.9,61,1337,23,3230.2,2314.7,2507.6,3563.1,2715,0.62409,4.638,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:25:54,Data,34.796,33.756,116.519,6.98,109.527,2222.52,28.4,45.998,0.03,1.802,2.798,5374.67,1.154,97.9,60.8,1334,23,3224.8,2295.4,2508.6,3549.3,2715,0.62486,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:25:57,Data,34.85,33.844,116.564,6.98,109.436,2220.72,28.4,45.998,0.03,1.802,2.801,5370.14,1.053,97.9,60.8,1331,23,3222.1,2285.8,2501.5,3540.5,2715,0.62261,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:26:01,Data,35.026,33.871,116.609,6.98,109.482,2218.91,28.4,45.998,0.03,1.812,2.805,5374.67,1.107,97.9,60.8,1331,23,3224.8,2328.5,2510.9,3571.1,2715,0.62962,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:26:05,Data,34.796,33.844,116.564,6.98,109.436,2220.72,28.4,45.998,0.04,1.81,2.827,5370.14,0.979,97.9,61,1331,23,3222.1,2298.7,2519.6,3561.5,2715,0.62206,4.638,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:26:08,Data,35.012,33.871,116.609,6.99,109.482,2218.91,28.4,45.998,0.04,1.787,2.813,5374.67,1.04,97.9,61.2,1331,23,3224.8,2314.4,2513,3560.5,2715,0.6269,4.6,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:26:12,Data,34.81,33.844,116.564,6.99,109.436,2218.91,28.41,45.998,0.03,1.799,2.803,5374.67,1.046,97.9,60.9,1331,23,3224.8,2295.1,2506.2,3546,2715,0.62323,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:26:15,Data,34.999,33.696,116.655,6.99,109.436,2218.91,28.39,45.998,0.04,1.805,2.816,5370.14,1.215,97.9,60.9,1331,22.95,3222.1,2294.7,2491.4,3542.9,2715,0.62399,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:26:19,Data,34.796,33.858,116.474,6.98,109.436,2218.91,28.4,45.998,0.04,1.798,2.831,5388.23,1.148,97.9,61.2,1331,22.95,3232.9,2318.6,2505.1,3560.5,2715,0.6246,4.629,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:26:23,Data,34.972,33.871,116.474,6.99,109.436,2220.72,28.4,45.998,0.03,1.793,2.817,5397.28,1.148,97.9,61.1,1332,23,3238.4,2324.4,2515,3573.8,2715,0.62741,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:26:26,Data,34.796,33.817,116.519,6.99,109.436,2220.72,28.4,45.998,0.03,1.798,2.805,5397.28,1.148,97.9,60.9,1331,23,3238.4,2317.2,2522.3,3581.1,2715,0.6235,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:26:30,Data,34.911,33.871,116.745,6.99,109.527,2218.91,28.39,45.998,0.03,1.81,2.812,5388.23,1.31,97.9,60.8,1331,22.95,3232.9,2332.6,2531.1,3592,2715,0.62626,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:26:33,Data,34.972,33.851,116.519,6.99,109.436,2217.1,28.4,45.998,0.04,1.795,2.817,5379.19,1.06,97.9,61.1,1330,23,3227.5,2309.1,2530.3,3577.1,2715,0.62053,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:26:37,Data,35.012,33.871,116.564,6.99,109.527,2218.91,28.4,45.998,0.04,1.802,2.79,5361.1,1.148,97.9,60.8,1331,22.95,3216.7,2316.3,2502.1,3554.6,2715,0.62632,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:26:41,Data,34.911,33.871,116.519,6.99,109.436,2221.62,28.4,45.998,0.02,1.8,2.789,5361.1,1.249,97.9,60.8,1333,23,3216.7,2314,2508.8,3549.4,2715,0.63098,4.587,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:26:44,Data,35.08,33.871,116.655,6.99,109.482,2222.52,28.4,45.998,0.03,1.803,2.822,5361.1,0.959,97.9,61,1334,23,3216.7,2312.7,2494.8,3551.1,2715,0.62858,4.625,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:26:48,Data,34.796,33.871,116.564,6.99,109.527,2225.23,28.4,45.908,0.03,1.802,2.799,5374.67,0.925,97.9,60.8,1335,23,3224.8,2330.3,2499.2,3561.1,2715,0.63027,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:26:51,Data,34.999,33.871,116.519,6.99,109.391,2225.23,28.4,45.908,0.04,1.796,2.802,5370.14,1.148,97.9,60.9,1335,23,3222.1,2302.8,2502,3553.6,2715,0.62422,4.598,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:26:55,Data,34.81,33.871,116.609,6.99,109.482,2225.23,28.41,45.998,0.03,1.805,2.814,5365.62,1.04,97.9,60.9,1335,23,3219.4,2318.5,2505.9,3561.8,2715,0.62789,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:26:59,Data,34.83,33.858,116.655,6.99,109.482,2225.23,28.39,45.998,0.04,1.795,2.817,5356.58,0.952,97.9,61.1,1335,22.95,3213.9,2326.7,2501.1,3562.9,2715,0.62656,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:27:02,Data,34.972,33.918,116.609,6.98,109.391,2227.95,28.39,45.998,0.03,1.797,2.826,5374.67,1.303,97.9,61.1,1337,22.95,3224.8,2318.4,2509.3,3560.8,2715,0.62651,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:27:06,Data,34.911,33.871,116.519,6.99,109.436,2230.66,28.4,45.998,0.03,1.811,2.829,5374.67,0.938,97.9,61,1338,23,3224.8,2311.9,2524.1,3571.2,2715,0.62421,4.64,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:27:10,Data,34.87,33.844,116.564,6.98,109.482,2230.66,28.39,45.998,0.03,1.797,2.817,5374.67,0.959,97.9,61,1338,23,3224.8,2320.2,2500.8,3562.8,2715,0.63006,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:27:13,Data,35.08,33.709,116.609,6.98,109.572,2231.56,28.39,45.998,0.04,1.81,2.82,5374.67,1.026,97.9,60.9,1338,23,3224.8,2320.1,2504.2,3564.8,2715,0.62719,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:27:17,Data,34.999,33.871,116.609,6.99,109.436,2233.37,28.4,45.998,0.03,1.812,2.808,5374.67,1.148,97.9,60.8,1340,22.95,3224.8,2315.4,2515.1,3570.2,2715,0.62634,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:27:20,Data,34.972,33.871,116.609,6.99,109.436,2232.47,28.41,45.998,0.04,1.81,2.817,5374.67,1.148,97.9,60.9,1339,23.04,3224.8,2316.3,2490.5,3539.9,2715,0.62887,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:27:33,Data,34.803,33.858,116.564,6.99,109.482,2233.37,28.4,46.089,0.04,1.816,2.844,5361.1,0.965,97.9,61,1340,23,3216.7,2294,2493.8,3541.7,2715,0.6219,4.66,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:27:37,Data,35.019,33.871,116.564,6.99,109.436,2232.47,28.4,45.998,0.04,1.804,2.842,5365.62,1.154,97.9,61.2,1340,23,3219.4,2318.1,2502.3,3559.7,2715,0.62867,4.645,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:27:40,Data,34.823,33.702,116.655,6.99,109.482,2233.37,28.4,45.998,0.04,1.807,2.832,5356.58,0.932,97.9,61.1,1340,23,3213.9,2284.6,2477.7,3523.3,2715,0.6241,4.64,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:27:44,Data,34.999,33.871,116.564,6.99,109.482,2233.37,28.4,45.908,0.04,1.802,2.82,5361.1,1.148,97.9,61,1340,22.95,3216.7,2304.7,2503.3,3551.5,2715,0.62389,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:27:47,Data,34.83,33.871,116.609,6.98,109.527,2230.66,28.39,45.998,0.04,1.817,2.823,5361.1,0.932,97.9,60.8,1338,22.95,3216.7,2334.7,2520.7,3587,2715,0.62693,4.641,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:27:51,Data,34.911,33.669,116.474,6.99,109.527,2230.66,28.4,45.998,0.03,1.809,2.815,5361.1,1.114,97.9,60.9,1339,23,3216.7,2289.5,2511.2,3544.9,2715,0.62116,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:27:55,Data,35.026,33.702,116.564,6.98,109.527,2229.75,28.4,45.998,0.03,1.808,2.818,5356.58,1.208,97.9,60.9,1338,23.04,3213.9,2320.8,2516.2,3573.6,2715,0.6289,4.626,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:27:58,Data,34.911,34.134,116.655,6.99,109.527,2227.95,28.41,45.998,0.02,1.809,2.806,5370.14,1.006,97.9,60.8,1337,23,3222.1,2300.6,2515.2,3554.8,2715,0.62385,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:28:02,Data,35.053,33.871,116.609,6.98,109.482,2227.95,28.4,45.998,0.03,1.796,2.817,5370.14,0.986,97.9,61.1,1337,23,3222.1,2288.5,2517.2,3559.2,2715,0.61833,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:28:05,Data,35.134,34.101,116.655,6.99,109.482,2227.95,28.4,45.998,0.03,1.8,2.813,5374.67,1.148,97.9,61,1336,22.95,3224.8,2291.9,2500.2,3551.7,2715,0.62473,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:28:09,Data,34.884,33.979,116.655,6.99,109.482,2227.95,28.41,45.998,0.04,1.809,2.803,5374.67,1.067,97.9,60.8,1337,23,3224.8,2288.4,2499.7,3544.4,2715,0.61979,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:28:13,Data,35.08,33.871,116.655,6.99,109.527,2231.56,28.4,45.998,0.03,1.812,2.803,5370.14,1.06,97.9,60.7,1338,23,3222.1,2312.6,2507.3,3561.1,2715,0.62604,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:28:16,Data,35.127,33.986,116.745,6.99,109.527,2231.56,28.41,45.998,0.03,1.809,2.825,5361.1,1.31,97.9,61,1338,22.95,3216.7,2314.2,2509.8,3557.7,2715,0.6273,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:28:20,Data,35.012,33.851,116.7,6.99,109.482,2229.75,28.4,45.998,0.03,1.804,2.81,5361.1,1.067,97.9,60.9,1338,23,3216.7,2320.4,2502.4,3557.8,2715.1,0.62783,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:28:23,Data,35.012,33.871,116.609,6.99,109.572,2229.75,28.41,45.908,0.04,1.813,2.795,5361.1,1.154,97.9,60.6,1338,22.95,3216.7,2301.7,2508.3,3562.2,2715.1,0.62097,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:28:27,Data,35.039,33.871,116.609,6.99,109.527,2227.04,28.4,45.998,0.04,1.808,2.789,5361.1,0.959,97.9,60.7,1336,22.95,3216.7,2322.5,2519.7,3580.6,2715.1,0.62294,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:28:30,Data,34.972,33.885,116.655,6.99,109.482,2227.04,28.4,45.998,0.03,1.805,2.808,5361.1,1.262,97.9,60.9,1337,23,3216.7,2297.8,2509.5,3549.1,2715.1,0.62442,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:28:34,Data,35.026,33.878,116.609,6.99,109.527,2227.95,28.41,45.998,0.04,1.807,2.808,5356.58,1.141,97.9,60.8,1337,23,3213.9,2318.6,2483.8,3550.3,2715.1,0.62596,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:28:38,Data,34.81,33.858,116.474,6.99,109.436,2227.95,28.41,46.089,0.04,1.808,2.833,5374.67,0.972,97.9,61,1337,23,3224.8,2311.6,2478,3538.6,2715.1,0.62767,4.64,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:28:41,Data,35.032,33.655,116.655,6.98,109.572,2227.95,28.42,45.998,0.03,1.798,2.817,5374.67,1.067,97.9,61,1337,23,3224.8,2329.2,2487.8,3554.8,2715.1,0.63185,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:28:45,Data,35.026,33.871,116.609,6.99,109.482,2227.95,28.42,45.998,0.03,1.79,2.784,5370.14,1.154,97.9,60.9,1336,23,3222.1,2305.8,2498.9,3551.7,2715.1,0.62545,4.574,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:28:48,Data,35.026,33.871,116.564,6.99,109.482,2227.95,28.42,45.908,0.03,1.804,2.805,5370.14,1.154,97.9,60.9,1337,22.95,3222.1,2329.5,2499,3564.4,2715.1,0.63144,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:28:52,Data,35.026,33.871,116.564,6.99,109.527,2227.04,28.41,45.998,0.04,1.796,2.812,5356.58,0.979,97.9,61,1336,23,3213.9,2322.7,2518,3574,2715.1,0.63021,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:28:56,Data,35.026,33.878,116.7,6.99,109.482,2228.85,28.42,45.998,0.04,1.792,2.822,5356.58,1.141,97.9,61.2,1337,22.95,3213.9,2326.2,2520.3,3582.5,2715.1,0.62921,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:28:59,Data,35.019,33.871,116.745,6.99,109.617,2227.95,28.42,45.998,0.05,1.786,2.816,5361.1,1.154,97.9,61.2,1337,23,3216.7,2342.8,2513.9,3586.3,2715.1,0.62887,4.602,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:29:03,Data,34.857,33.817,116.564,6.99,109.482,2227.95,28.42,45.998,0.04,1.802,2.811,5343.01,0.952,97.9,60.9,1337,23,3205.8,2332.2,2502.1,3579.4,2715.1,0.62973,4.613,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:29:06,Data,35.019,33.871,116.655,6.99,109.527,2227.95,28.41,46.089,0.04,1.788,2.817,5361.1,0.938,97.9,61.2,1337,23,3216.7,2343.7,2523.8,3598,2715.1,0.62385,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:29:10,Data,35.08,33.885,116.655,6.99,109.572,2227.95,28.41,45.908,0.04,1.802,2.803,5361.1,1.006,97.9,60.9,1337,23,3216.7,2342.3,2518,3593.3,2715.1,0.63126,4.605,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:29:14,Data,34.972,33.864,116.655,6.99,109.572,2227.95,28.41,45.998,0.04,1.814,2.815,5347.53,1.148,97.9,60.8,1337,23,3208.5,2349.5,2488.6,3570.6,2715.1,0.63424,4.629,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:29:17,Data,35.026,33.878,116.609,6.99,109.527,2227.95,28.41,45.998,0.03,1.797,2.817,5370.14,1.127,97.9,61.1,1336,23.04,3222.1,2339.7,2514.2,3586.5,2715.1,0.62723,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:29:21,Data,34.85,33.817,116.609,6.99,109.482,2227.04,28.41,45.998,0.03,1.796,2.82,5374.67,1.175,97.9,61.1,1337,23,3224.8,2336,2516.2,3587.1,2715.1,0.62748,4.616,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:29:24,Data,34.85,33.817,116.609,6.99,109.482,2227.04,28.4,45.998,0.03,1.804,2.819,5365.62,1.154,97.9,61,1337,23,3219.4,2342.6,2503.8,3581.3,2715.1,0.63152,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:29:28,Data,34.803,33.871,116.745,6.99,109.527,2230.66,28.42,45.998,0.04,1.81,2.817,5370.14,0.925,97.9,60.9,1338,23,3222.1,2382.9,2527.6,3625.4,2715.1,0.63313,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:29:31,Data,34.85,33.783,116.564,6.99,109.572,2230.66,28.41,45.998,0.04,1.811,2.816,5361.1,1.019,97.9,60.9,1338,23.04,3216.7,2331.5,2511.6,3580.2,2715.1,0.62626,4.626,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:29:35,Data,35.032,33.878,116.7,6.99,109.617,2227.95,28.41,45.908,0.04,1.809,2.813,5343.01,1.141,97.9,60.9,1337,23,3205.8,2352,2532.1,3602.7,2715.1,0.62975,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:29:39,Data,34.85,33.844,116.7,6.99,109.482,2228.85,28.41,45.998,0.03,1.808,2.813,5361.1,0.959,97.9,60.9,1337,23.04,3216.7,2357.5,2529.2,3607.2,2715.1,0.63151,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:29:42,Data,34.803,33.871,116.655,6.99,109.482,2227.95,28.42,46.089,0.04,1.795,2.799,5343.01,1.1,97.9,60.9,1337,23,3205.8,2336.6,2524.1,3593.2,2715.1,0.62533,4.596,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:29:46,Data,34.911,33.858,116.564,6.98,109.482,2227.95,28.39,45.908,0.03,1.807,2.807,5356.58,1.148,97.9,60.8,1337,23,3213.9,2337.4,2541.4,3606,2715.1,0.62243,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:29:49,Data,34.938,34.08,116.655,6.99,109.482,2227.04,28.4,45.998,0.04,1.811,2.816,5356.58,1.046,97.9,60.9,1337,23,3213.9,2328.9,2514.7,3582.4,2715.1,0.62505,4.626,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:29:53,Data,34.803,33.871,116.655,6.99,109.527,2227.95,28.4,45.908,0.04,1.796,2.814,5361.1,1.04,97.9,61,1337,22.95,3216.7,2320.9,2540,3592.5,2715.1,0.6223,4.61,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:29:57,Data,34.796,33.871,116.655,6.99,109.572,2227.95,28.4,45.998,0.04,1.796,2.818,5347.53,1.04,97.9,61.1,1336,23,3208.5,2331.8,2538.7,3601.5,2715.1,0.62352,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:30:00,Data,34.911,33.871,116.609,6.99,109.572,2227.95,28.4,45.998,0.04,1.793,2.801,5374.67,1.1,97.9,61,1337,22.95,3224.8,2330.7,2512.5,3583.3,2715.1,0.625,4.594,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:30:04,Data,35.235,33.986,116.745,6.99,109.662,2227.95,28.4,45.998,0.04,1.812,2.809,5374.67,0.972,97.9,60.8,1337,23,3224.8,2335.6,2516,3591.4,2715.1,0.62519,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:30:07,Data,34.803,33.871,116.655,6.99,109.527,2227.95,28.4,45.998,0.03,1.818,2.836,5374.67,1.1,97.9,60.9,1336,23,3224.8,2343.9,2540.4,3611.8,2715.1,0.62592,4.653,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:30:11,Data,35.019,33.993,116.564,6.99,109.482,2227.95,28.39,45.998,0.04,1.809,2.823,5383.71,1.154,97.9,60.9,1337,23,3230.2,2357.9,2548.6,3626.7,2715.1,0.62818,4.631,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:30:14,Data,35.248,33.986,116.7,6.99,109.572,2228.85,28.4,45.998,0.03,1.802,2.817,5361.1,1.154,97.9,61,1337,23,3216.7,2355.2,2525.3,3598.4,2715.1,0.63024,4.619,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:30:18,Data,35.026,33.669,116.655,6.99,109.617,2227.95,28.39,45.908,0.04,1.794,2.826,5347.53,1.107,97.9,61.1,1337,23,3208.5,2337.3,2527.4,3597,2715.1,0.62714,4.621,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:30:21,Data,34.978,33.871,116.655,6.99,109.527,2227.04,28.4,45.998,0.04,1.798,2.806,5356.58,1.141,97.9,61,1336,23,3213.9,2345.1,2547.7,3620.6,2715.1,0.6229,4.603,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:30:25,Data,34.999,33.824,116.7,6.99,109.572,2228.85,28.4,45.998,0.04,1.808,2.808,5347.53,1.242,97.9,60.8,1337,22.95,3208.5,2347.8,2518,3592.5,2715.1,0.62849,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:30:29,Data,35.026,33.871,116.609,6.99,109.527,2227.95,28.38,45.998,0.03,1.795,2.825,5374.67,1.154,97.9,61.1,1337,23,3224.8,2280.4,2507.2,3522.4,2715.1,0.61967,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:30:32,Data,34.823,33.898,116.564,6.99,109.527,2227.95,28.38,45.998,0.04,1.802,2.816,5374.67,0.81,97.9,61,1337,23,3224.8,2268.4,2522.1,3537.5,2715.1,0.61661,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:30:36,Data,35.005,34.094,116.609,6.98,109.482,2227.95,28.4,45.998,0.04,1.807,2.824,5374.67,1.033,97.9,61,1337,23,3224.8,2265,2525.4,3537.1,2715.1,0.61495,4.629,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:30:40,Data,35.235,33.891,116.609,6.98,109.527,2225.23,28.4,45.908,0.04,1.812,2.818,5365.62,1.148,97.9,60.9,1335,22.95,3219.4,2270.7,2530.3,3546.4,2715.1,0.61605,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:30:43,Data,35.134,33.878,116.655,6.99,109.527,2225.23,28.38,45.908,0.04,1.807,2.822,5347.53,1.046,97.9,60.9,1335,23,3208.5,2245.1,2513.1,3518.7,2715.1,0.61628,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:30:47,Data,35.026,33.871,116.7,6.99,109.482,2227.04,28.4,45.908,0.04,1.795,2.827,5347.53,0.986,97.9,61.2,1337,22.91,3208.5,2274.8,2512.2,3535.6,2715.1,0.61899,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:30:50,Data,34.823,33.871,116.655,6.99,109.527,2227.04,28.4,45.908,0.04,1.8,2.822,5356.58,0.932,97.9,61.1,1337,22.95,3213.9,2270.5,2526.4,3548.5,2715.1,0.61525,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:30:54,Data,34.83,33.77,116.564,6.99,109.436,2227.95,28.4,45.727,0.03,1.809,2.827,5370.14,1.1,98,61,1337,22.86,3222.1,2261.6,2522.9,3535.4,2715.2,0.614,4.634,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:30:58,Data,34.999,33.871,116.655,6.98,109.572,2226.14,28.39,45.727,0.04,1.802,2.825,5374.67,1.148,97.9,61,1336,22.91,3224.8,2317,2516.5,3574.6,2715.2,0.62511,4.628,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:31:01,Data,35.026,33.871,116.609,6.98,109.527,2225.23,28.4,45.998,0.04,1.808,2.815,5374.67,1.154,97.9,60.9,1335,23,3224.8,2296.4,2510.9,3555.9,2715.2,0.62189,4.623,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:31:05,Data,34.83,33.871,116.745,6.99,109.527,2225.23,28.38,45.818,0.04,1.793,2.811,5379.19,0.932,97.9,61.1,1335,22.86,3227.5,2288.5,2526.3,3560.9,2715.2,0.61807,4.604,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:31:08,Data,35.134,33.648,116.7,6.98,109.482,2225.23,28.38,45.818,0.03,1.791,2.831,5356.58,0.959,97.9,61.3,1336,22.86,3213.9,2315.5,2547.5,3608.9,2715.2,0.62505,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:31:12,Data,34.85,33.871,116.564,6.99,109.482,2227.95,28.38,45.818,0.04,1.808,2.812,5356.58,0.938,97.9,60.9,1336,22.91,3213.9,2297.3,2509.3,3560.5,2715.2,0.62222,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:31:15,Data,34.796,33.655,116.609,6.98,109.482,2227.95,28.39,45.727,0.04,1.807,2.808,5365.62,1.296,97.9,60.9,1337,22.91,3219.4,2316.2,2522,3576.2,2715.2,0.62115,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:31:19,Data,34.83,33.871,116.564,6.99,109.527,2227.04,28.38,45.727,0.04,1.809,2.822,5361.1,0.932,97.9,60.9,1337,22.91,3216.7,2295.9,2540.7,3583.9,2715.2,0.61796,4.632,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:31:23,Data,35.242,33.878,116.7,6.99,109.572,2230.66,28.38,45.818,0.04,1.81,2.81,5374.67,1.141,97.9,60.8,1338,22.95,3224.8,2320.8,2535.4,3587.3,2715.2,0.62303,4.62,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:31:26,Data,34.911,33.871,116.7,6.99,109.527,2229.75,28.38,45.727,0.04,1.804,2.836,5361.1,0.952,97.9,61.1,1338,22.91,3216.7,2314.8,2531.8,3577.9,2715.2,0.62204,4.64,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:31:30,Data,34.823,33.756,116.745,6.99,109.482,2230.66,28.38,46.089,0.03,1.804,2.828,5356.58,1.046,97.9,61.1,1338,23.04,3213.9,2308.5,2574.7,3607.7,2715.2,0.62161,4.633,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:31:33,Data,35.026,33.871,116.519,6.98,109.482,2230.66,28.39,45.818,0.03,1.812,2.817,5365.62,1.04,97.9,60.9,1338,22.91,3219.4,2306.8,2519.5,3569,2715.2,0.62334,4.629,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:31:37,Data,35.019,33.871,116.564,6.99,109.527,2229.75,28.38,45.998,0.05,1.797,2.817,5356.58,0.952,97.9,61.1,1338,23,3213.9,2303.9,2529.8,3567.9,2715.2,0.62216,4.615,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:31:41,Data,35.026,33.871,116.564,6.98,109.436,2230.66,28.39,45.818,0.03,1.8,2.827,5356.58,1.154,97.9,61.1,1338,22.95,3213.9,2304.9,2501.8,3553.3,2715.2,0.62686,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:31:44,Data,34.911,33.696,116.655,6.99,109.527,2229.75,28.39,45.727,0.03,1.805,2.82,5361.1,1.127,97.9,61,1338,22.86,3216.7,2329.7,2527.6,3605.6,2715.2,0.62582,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:31:48,Data,34.85,33.662,116.609,6.98,109.527,2230.66,28.38,45.998,0.04,1.782,2.829,5370.14,1.067,97.9,61.4,1338,22.95,3222.1,2268.6,2539.2,3560.4,2715.2,0.61352,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:31:51,Data,34.803,33.871,116.609,6.99,109.436,2230.66,28.37,45.908,0.04,1.793,2.824,5370.14,1.1,97.9,61.2,1338,23,3222.1,2287,2544.5,3571.7,2715.2,0.61652,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:31:55,Data,35.073,33.871,116.609,6.99,109.527,2230.66,28.39,45.727,0.04,1.804,2.814,5374.67,0.992,98,60.9,1338,22.86,3224.8,2292.2,2512.5,3552.2,2715.2,0.62002,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:31:59,Data,34.897,33.864,116.609,6.99,109.527,2230.66,28.37,45.727,0.03,1.801,2.823,5374.67,1.148,97.9,61,1338,22.86,3224.8,2299.9,2493,3545.8,2715.2,0.62369,4.624,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:32:02,Data,34.742,33.817,116.519,6.99,109.436,2230.66,28.38,45.727,0.03,1.812,2.831,5361.1,1.148,97.9,61,1338,22.86,3216.7,2313.7,2508.9,3561.3,2715.2,0.6267,4.643,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:32:06,Data,34.911,33.871,116.564,6.98,109.482,2230.66,28.38,45.908,0.03,1.805,2.823,5343.01,0.938,97.9,61,1338,22.95,3205.8,2328.8,2518,3581,2715.2,0.62437,4.629,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:32:10,Data,34.803,33.648,116.519,6.98,109.482,2230.66,28.38,45.908,0.03,1.799,2.812,5356.58,1.141,97.9,61,1338,22.95,3213.9,2314.1,2500.5,3555.4,2715.2,0.62526,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:32:13,Data,35.026,33.871,116.745,6.98,109.527,2229.75,28.39,45.908,0.04,1.802,2.809,5343.01,1.04,97.9,60.9,1338,23,3205.8,2312.9,2509.2,3559,2715.2,0.62594,4.612,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:32:17,Data,35.019,33.696,116.655,6.99,109.527,2230.66,28.4,45.727,0.03,1.812,2.816,5365.62,1.154,97.9,60.9,1338,22.91,3219.4,2286,2501.6,3537.8,2715.2,0.62288,4.627,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:32:20,Data,35.026,33.891,116.609,6.98,109.527,2230.66,28.41,45.908,0.04,1.809,2.81,5365.62,1.067,97.9,60.9,1338,22.95,3219.4,2302,2534.1,3580.1,2715.2,0.61855,4.618,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:32:24,Data,35.019,33.669,116.609,6.98,109.436,2229.75,28.42,45.727,0.03,1.787,2.814,5365.62,1.148,97.9,61.2,1338,22.86,3219.4,2314,2500.1,3554.2,2715.2,0.62883,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:32:28,Data,34.796,33.858,116.519,6.98,109.482,2229.75,28.43,45.727,0.03,1.798,2.81,5356.58,0.972,97.9,61,1338,22.86,3213.9,2314.2,2499.3,3554.1,2715.2,0.62886,4.608,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:32:31,Data,34.857,33.871,116.655,6.99,109.527,2229.75,28.45,45.908,0.04,1.804,2.805,5356.58,1.31,97.9,60.9,1338,23,3213.9,2286.5,2495.8,3535.2,2715.2,0.62403,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:32:35,Data,34.823,33.932,116.564,6.99,109.436,2227.95,28.46,45.998,0.03,1.802,2.822,5356.58,0.932,97.9,61,1337,23,3213.9,2325.2,2504.3,3560.3,2715.2,0.62748,4.622,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:32:38,Data,34.695,33.696,116.519,6.99,109.527,2227.95,28.45,45.998,0.03,1.794,2.807,5370.14,1.019,97.9,61,1337,23,3222.1,2298.5,2511.8,3559.8,2715.2,0.62196,4.601,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:32:42,Data,34.972,33.831,116.519,6.99,109.346,2227.95,28.45,45.908,0.03,1.8,2.818,5361.1,1.323,97.9,61,1337,22.95,3216.7,2300.8,2511.9,3555.5,2715.2,0.62344,4.617,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:32:45,Data,34.924,33.662,116.7,6.99,109.572,2227.95,28.46,45.908,0.05,1.802,2.812,5361.1,1.114,97.9,61,1337,22.95,3216.7,2312.7,2510.7,3561.5,2715.2,0.62623,4.614,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:32:49,Data,34.796,33.844,116.609,6.99,109.482,2227.04,28.46,45.998,0.03,1.804,2.806,5370.14,0.979,97.9,60.8,1337,23,3222.1,2301.4,2512.5,3558.6,2715.2,0.62224,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:32:52,Data,35.026,33.669,116.655,6.98,109.572,2227.95,28.46,45.727,0.03,1.802,2.807,5379.19,1.067,97.9,60.9,1336,22.91,3227.5,2309.2,2512.7,3562.3,2715.2,0.62298,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:32:56,Data,34.803,33.871,116.564,6.99,109.527,2224.33,28.46,45.998,0.04,1.808,2.802,5379.19,0.925,97.9,60.8,1335,23,3227.5,2297.1,2504.1,3549,2715.2,0.62651,4.611,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:33:00,Data,34.796,33.669,116.609,6.98,109.482,2225.23,28.46,45.818,0.04,1.795,2.813,5361.1,1.269,97.9,61.1,1335,22.86,3216.7,2315.8,2528.2,3578.1,2715.2,0.62653,4.609,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:33:03,Data,35.026,33.783,116.609,6.98,109.527,2224.33,28.46,45.908,0.03,1.804,2.801,5370.14,1.262,97.9,60.8,1335,23,3222.1,2309.1,2505.8,3560.7,2715.2,0.62466,4.606,0,80,54.7,2.8,ON,ON,1.8,0,26,26
6/26/2025,8:33:07,Data,35.127,33.871,116.609,6.98,109.482,2225.23,28.45,45.998,0.04,1.811,2.819,5361.1,1.181,97.9,60.9,1335,23,3216.7,2308.5,2513.1,3555.7,2715.2,0.62257,4.63,0,80,54.7,2.8,ON,ON,1.8,0,26,26
